time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109080,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.002454316942021e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.480024891672656e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,7.001916674198583e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.480017615715042e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0004496910551097,285.8140563964844,294.1499938964844,281.65625,280.8877258300781,283.8148193359375,281.2877197265625,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007532673771493,8.904035841972301e-10,0.0007532665040344,-0.0015876179095357,0.0,0.0,0.0,-0.0042278133332729,60.0,-2.4398980140686035,-0.0,-6.273403840850733e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,2.905893234128598e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,3.06004767480772e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,2.2601418095291592e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,3.060045492020436e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.000145155339851,285.81463623046875,294.1499938964844,281.69580078125,280.9114990234375,283.79449462890625,281.2937316894531,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004712202644441,5.49117196158022e-10,0.0004712197405751,-0.0009724184055812,0.0,0.0,0.0,-0.0026295627467334,60.0,-1.6449930667877195,-0.0,-6.536429619785622e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,2.905893234128598e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,3.06004767480772e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,2.2601418095291592e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,3.060045492020436e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.000145155339851,285.81463623046875,294.1499938964844,281.69580078125,280.9114990234375,283.79449462890625,281.2937316894531,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004712202644441,5.49117196158022e-10,0.0004712197405751,-0.0009724184055812,0.0,0.0,0.0,-0.0026295627467334,60.0,-1.6449930667877195,-0.0,-6.536429619785622e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,2.3913256882224232e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,2.518182918720413e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,1.8599219401949085e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,2.518181099731009e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,0.000119451622595,285.82720947265625,294.1499938964844,281.7348937988281,280.935302734375,283.7880554199219,281.31109619140625,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565550094004,3.2044894515692585e-10,0.0002565546892583,-0.000585911097005,0.0,0.0,0.0,-0.0014448339352384,60.0,-0.9636926651000975,-0.0,-4.426480959551782e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,2.3913256882224232e-05,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,2.518182918720413e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,1.8599219401949085e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,2.518181099731009e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,0.000119451622595,285.82720947265625,294.1499938964844,281.7348937988281,280.935302734375,283.7880554199219,281.31109619140625,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565550094004,3.2044894515692585e-10,0.0002565546892583,-0.000585911097005,0.0,0.0,0.0,-0.0014448339352384,60.0,-0.9636926651000975,-0.0,-4.426480959551782e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,1.6443060303572565e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,1.7315347577095963e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,1.2789060747309122e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,1.7315334844170138e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,8.213645924115553e-05,285.8315124511719,294.1499938964844,281.7734069824219,280.9591979980469,283.7862548828125,281.321533203125,285.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721606531646,2.160881612534027e-10,0.0001721604348858,-0.00039593904512,0.0,0.0,0.0,-0.0009701970848254,60.0,-0.5900723934173584,-0.0,-2.0928900834604747e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,1.6443060303572565e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,1.7315347577095963e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,1.2789060747309122e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,1.7315334844170138e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,8.213645924115553e-05,285.8315124511719,294.1499938964844,281.7734069824219,280.9591979980469,283.7862548828125,281.321533203125,285.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721606531646,2.160881612534027e-10,0.0001721604348858,-0.00039593904512,0.0,0.0,0.0,-0.0009701970848254,60.0,-0.5900723934173584,-0.0,-2.0928900834604747e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,1.3813407349516638e-05,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,1.4546193597197998e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,1.074377269105753e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,1.4546182683261575e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,6.900080188643187e-05,285.8329467773437,294.1499938964844,281.7924499511719,280.97119140625,283.785888671875,281.3254699707031,285.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471857249271,1.8409219981752043e-10,0.0001471855503041,-0.0003367960453033,0.0,0.0,0.0,-0.0008290551486425,60.0,-0.4864320456981659,-0.0,-1.4770077383374767e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,1.169671941170236e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,1.2317217624513432e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,9.097458132600876e-06,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,1.2317208529566416e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,5.842751488671638e-05,285.8341064453125,294.1499938964844,281.811279296875,280.9831848144531,283.78564453125,281.32861328125,285.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246318861376,1.5588301482960532e-10,0.0001246317260665,-0.0002851874160114,0.0,0.0,0.0,-0.0007020157063379,60.0,-0.4059903025627136,-0.0,-1.0590324173165302e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,7.698162335145753e-06,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,8.10654182714643e-06,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,5.987466010992648e-06,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,8.106535460683517e-06,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,3.845390165224672e-05,285.8355712890625,294.1499938964844,281.8484191894531,281.00732421875,283.7854309082031,281.3327941894531,285.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.202649769373238e-05,1.0259433580461772e-10,8.202639583032578e-05,-0.0001876958995126,0.0,0.0,0.0,-0.0004620316904038,60.0,-0.2770277559757232,-0.0,-4.587280000301063e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,7.698162335145753e-06,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,8.10654182714643e-06,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,5.987466010992648e-06,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,8.106535460683517e-06,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,3.845390165224672e-05,285.8355712890625,294.1499938964844,281.8484191894531,281.00732421875,283.7854309082031,281.3327941894531,285.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.202649769373238e-05,1.0259433580461772e-10,8.202639583032578e-05,-0.0001876958995126,0.0,0.0,0.0,-0.0004620316904038,60.0,-0.2770277559757232,-0.0,-4.587280000301063e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,4.198181159154046e-06,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,4.420890036271885e-06,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,3.265255600126693e-06,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,4.420886853040429e-06,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,2.097077594953589e-05,285.8361511230469,294.1499938964844,281.8847045898437,281.0316162109375,283.785400390625,281.33453369140625,285.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.473330773180351e-05,5.5949953003953106e-11,4.473324952414259e-05,-0.0001023601289489,0.0,0.0,0.0,-0.0002519697882235,60.0,-0.1697381287813186,-0.0,-1.3642798002422296e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,4.198181159154046e-06,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,4.420890036271885e-06,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,3.265255600126693e-06,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,4.420886853040429e-06,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,2.097077594953589e-05,285.8361511230469,294.1499938964844,281.8847045898437,281.0316162109375,283.785400390625,281.33453369140625,285.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.473330773180351e-05,5.5949953003953106e-11,4.473324952414259e-05,-0.0001023601289489,0.0,0.0,0.0,-0.0002519697882235,60.0,-0.1697381287813186,-0.0,-1.3642798002422296e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,1.8480607195670016e-06,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,1.946098336702562e-06,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.4373821386470809e-06,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,1.9460969724605093e-06,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.23144216358196e-06,285.8362121582031,294.1499938964844,281.9200439453125,281.0561218261719,283.7853698730469,281.3349609375,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9691940906341188e-05,2.4629536257703144e-11,1.969191544048953e-05,-4.5059630792820826e-05,0.0,0.0,0.0,-0.0001109189906856,60.0,-0.0876294076442718,-0.0,-2.643708515992493e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,1.8480607195670016e-06,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,1.946098336702562e-06,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.4373821386470809e-06,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,1.9460969724605093e-06,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.23144216358196e-06,285.8362121582031,294.1499938964844,281.9200439453125,281.0561218261719,283.7853698730469,281.3349609375,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9691940906341188e-05,2.4629536257703144e-11,1.969191544048953e-05,-4.5059630792820826e-05,0.0,0.0,0.0,-0.0001109189906856,60.0,-0.0876294076442718,-0.0,-2.643708515992493e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,6.294850436461275e-07,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,6.62878562707192e-07,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,4.896000405096856e-07,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,6.628781079598411e-07,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,3.144407173749641e-06,285.83624267578125,294.1499938964844,281.954345703125,281.08087158203125,283.7853698730469,281.3350524902344,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.70753070153296e-06,8.389387275153926e-12,6.707522061333293e-06,-1.53483051690273e-05,0.0,0.0,0.0,-3.778157406486571e-05,60.0,-0.0376924760639667,-0.0,-3.067269745485324e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,6.294850436461275e-07,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,6.62878562707192e-07,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,4.896000405096856e-07,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,6.628781079598411e-07,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,3.144407173749641e-06,285.83624267578125,294.1499938964844,281.954345703125,281.08087158203125,283.7853698730469,281.3350524902344,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.70753070153296e-06,8.389387275153926e-12,6.707522061333293e-06,-1.53483051690273e-05,0.0,0.0,0.0,-3.778157406486571e-05,60.0,-0.0376924760639667,-0.0,-3.067269745485324e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,3.170057425450068e-07,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,3.338225553761731e-07,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,2.4656029040670546e-07,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,3.338222995807883e-07,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,1.583508719704696e-06,285.83624267578125,294.1499938964844,281.9710693359375,281.0933532714844,283.7853698730469,281.33502197265625,285.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3778474062273744e-06,4.224826218035549e-12,3.377843086127541e-06,-7.729279786872212e-06,0.0,0.0,0.0,-1.902643998619169e-05,60.0,-0.0226574894040823,-0.0,-7.778849179379543e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,1.370256228483413e-07,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,1.4429468819798785e-07,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.065756052298639e-07,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,1.4429458872200485e-07,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,6.844711606390774e-07,285.8362121582031,294.1499938964844,281.9875183105469,281.1059265136719,283.7853698730469,281.33502197265625,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4600567510569815e-06,1.8261668219277105e-12,1.4600549320675782e-06,-3.3409510251658503e-06,0.0,0.0,0.0,-8.22407309897244e-06,60.0,-0.0127850538119673,-0.0,-1.453398490967872e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,8.319802624612294e-09,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,8.761158909464939e-09,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,6.470964653004785e-09,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,8.761152692216001e-09,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,4.15591188129838e-08,285.8362121582031,294.1499938964844,282.0194091796875,281.1312866210937,283.7853698730469,281.33502197265625,285.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.863651146384657e-08,1.1087170678075747e-13,8.863639777700882e-08,-2.0282855928144283e-07,0.0,0.0,0.0,-4.992616595700383e-07,60.0,-0.0032274720724672,-0.0,-5.358054609227254e-16,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,8.319802624612294e-09,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,8.761158909464939e-09,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,6.470964653004785e-09,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,8.761152692216001e-09,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,4.15591188129838e-08,285.8362121582031,294.1499938964844,282.0194091796875,281.1312866210937,283.7853698730469,281.33502197265625,285.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.863651146384657e-08,1.1087170678075747e-13,8.863639777700882e-08,-2.0282855928144283e-07,0.0,0.0,0.0,-4.992616595700383e-07,60.0,-0.0032274720724672,-0.0,-5.358054609227254e-16,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,1.116504777520788e-09,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,1.175734065661515e-09,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,8.683935237563386e-10,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,1.1757332885053984e-09,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,5.577170281156896e-09,285.8362121582031,294.1499938964844,282.04998779296875,281.1570129394531,283.7853698730469,281.33502197265625,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1875197714061873e-08,1.4832856419359254e-14,1.1875182615028734e-08,-2.7186519702127043e-08,0.0,0.0,0.0,-6.688060238957405e-08,60.0,-0.0005651591927744,-0.0,-9.649443175693456e-18,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,1.116504777520788e-09,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,1.175734065661515e-09,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,8.683935237563386e-10,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,1.1757332885053984e-09,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,5.577170281156896e-09,285.8362121582031,294.1499938964844,282.04998779296875,281.1570129394531,283.7853698730469,281.33502197265625,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1875197714061873e-08,1.4832856419359254e-14,1.1875182615028734e-08,-2.7186519702127043e-08,0.0,0.0,0.0,-6.688060238957405e-08,60.0,-0.0005651591927744,-0.0,-9.649443175693456e-18,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,5.523423496356372e-09,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,5.816435333372283e-09,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,4.2960008883596865e-09,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,5.816430892480184e-09,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,2.7590633777663253e-08,285.8362121582031,294.1499938964844,282.0767517089844,281.18017578125,283.7853698730469,281.33502197265625,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.88624509134661e-08,7.362641448122392e-14,5.886237985919252e-08,-1.3468405768435332e-07,0.0,0.0,0.0,-3.315508365631104e-07,60.0,-9.15835189516656e-05,-0.0,-2.361553797328999e-16,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,5.523423496356372e-09,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,5.816435333372283e-09,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,4.2960008883596865e-09,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,5.816430892480184e-09,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,2.7590633777663253e-08,285.8362121582031,294.1499938964844,282.0767517089844,281.18017578125,283.7853698730469,281.33502197265625,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.88624509134661e-08,7.362641448122392e-14,5.886237985919252e-08,-1.3468405768435332e-07,0.0,0.0,0.0,-3.315508365631104e-07,60.0,-9.15835189516656e-05,-0.0,-2.361553797328999e-16,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.953151737183364e-08,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,8.375057802822995e-08,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,6.185791789903305e-08,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,8.375052118481109e-08,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,3.972762669945952e-07,285.8362121582031,294.1499938964844,282.0975036621094,281.1980895996094,283.7853698730469,281.33502197265625,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.473713251078152e-07,1.059870615750802e-12,8.473702450828569e-07,-1.939029289133032e-06,0.0,0.0,0.0,-4.773028194904327e-06,60.0,-0.0010766856139525,-0.0,-4.8962058501545245e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.953151737183364e-08,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,8.375057802822995e-08,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,6.185791789903305e-08,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,8.375052118481109e-08,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,3.972762669945952e-07,285.8362121582031,294.1499938964844,282.0975036621094,281.1980895996094,283.7853698730469,281.33502197265625,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.473713251078152e-07,1.059870615750802e-12,8.473702450828569e-07,-1.939029289133032e-06,0.0,0.0,0.0,-4.773028194904327e-06,60.0,-0.0010766856139525,-0.0,-4.8962058501545245e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,1.7390814832651813e-07,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,1.831337925750632e-07,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,1.3526204156733004e-07,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,1.8313365046651605e-07,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,8.68706877099612e-07,285.836181640625,294.1499938964844,282.10577392578125,281.2052001953125,283.7853698730469,281.33502197265625,285.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.852957097980834e-06,2.317608778501512e-12,1.852954710557242e-06,-4.2400602069392335e-06,0.0,0.0,0.0,-1.0437186574563384e-05,60.0,-0.0023929860908538,-0.0,-2.3411055537735093e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,3.448684537943336e-07,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,3.631633660461375e-07,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,2.6823130383490934e-07,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,3.631630818290432e-07,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,1.7226886939170072e-06,285.836181640625,294.1499938964844,282.1127014160156,281.2111511230469,283.7853698730469,281.33502197265625,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.674473418868729e-06,4.595894845249582e-12,3.67446887139522e-06,-8.408201210841071e-06,0.0,0.0,0.0,-2.069729089271277e-05,60.0,-0.0050929659046232,-0.0,-9.20636288558041e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,1.006260390568059e-06,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,1.0596413630992174e-06,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,7.826478167771711e-07,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,1.059640680978191e-06,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,5.026477083447389e-06,285.8360900878906,294.1499938964844,282.122802734375,281.2197265625,283.78533935546875,281.3349914550781,285.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721639227995183e-05,1.3410155798310177e-11,1.0721625585574657e-05,-2.4533890609745868e-05,0.0,0.0,0.0,-6.0391961596906185e-05,60.0,-0.0163026638329029,-0.0,-7.837938631460872e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,1.006260390568059e-06,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,1.0596413630992174e-06,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,7.826478167771711e-07,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,1.059640680978191e-06,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,5.026477083447389e-06,285.8360900878906,294.1499938964844,282.122802734375,281.2197265625,283.78533935546875,281.3349914550781,285.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721639227995183e-05,1.3410155798310177e-11,1.0721625585574657e-05,-2.4533890609745868e-05,0.0,0.0,0.0,-6.0391961596906185e-05,60.0,-0.0163026638329029,-0.0,-7.837938631460872e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,2.121416400768794e-06,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.2339552288030973e-06,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,1.6499922139701084e-06,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,2.233953637187369e-06,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,1.0596910215099342e-05,285.8360900878906,294.1499938964844,282.1282653808594,281.2242431640625,283.78533935546875,281.3351745605469,285.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260371002194006e-05,2.8271652380285065e-11,2.2603682737099007e-05,-5.1723054639296606e-05,0.0,0.0,0.0,-0.0001273203088203,60.0,-0.0389106348156929,-0.0,-3.4836373369317997e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,2.121416400768794e-06,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.2339552288030973e-06,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,1.6499922139701084e-06,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,2.233953637187369e-06,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,1.0596910215099342e-05,285.8360900878906,294.1499938964844,282.1282653808594,281.2242431640625,283.78533935546875,281.3351745605469,285.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260371002194006e-05,2.8271652380285065e-11,2.2603682737099007e-05,-5.1723054639296606e-05,0.0,0.0,0.0,-0.0001273203088203,60.0,-0.0389106348156929,-0.0,-3.4836373369317997e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,3.4210909234388964e-06,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,3.602576271077851e-06,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,2.66085157818452e-06,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,3.602573542593745e-06,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,1.7089052562369034e-05,285.83624267578125,294.1499938964844,282.1295166015625,281.22509765625,283.78533935546875,281.335693359375,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6451932828640565e-05,4.559235627921154e-11,3.645188917289488e-05,-8.341119973920286e-05,0.0,0.0,0.0,-0.0002053233911283,60.0,-0.0689800009131431,-0.0,-9.059628047758396e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,3.4210909234388964e-06,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,3.602576271077851e-06,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,2.66085157818452e-06,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,3.602573542593745e-06,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,1.7089052562369034e-05,285.83624267578125,294.1499938964844,282.1295166015625,281.22509765625,283.78533935546875,281.335693359375,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6451932828640565e-05,4.559235627921154e-11,3.645188917289488e-05,-8.341119973920286e-05,0.0,0.0,0.0,-0.0002053233911283,60.0,-0.0689800009131431,-0.0,-9.059628047758396e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,5.414558472693898e-06,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,5.701794634660473e-06,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,4.211327905068174e-06,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,5.701790541934315e-06,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,2.704682992771268e-05,285.8364562988281,294.1499938964844,282.12701416015625,281.2226257324219,283.7853088378906,281.3367919921875,285.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.76923084736336e-05,7.215887609657301e-11,5.769223571405746e-05,-0.0001320146257057,0.0,0.0,0.0,-0.0003249644360039,60.0,-0.1105881035327911,-0.0,-2.2693798229500567e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,5.414558472693898e-06,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,5.701794634660473e-06,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,4.211327905068174e-06,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,5.701790541934315e-06,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,2.704682992771268e-05,285.8364562988281,294.1499938964844,282.12701416015625,281.2226257324219,283.7853088378906,281.3367919921875,285.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.76923084736336e-05,7.215887609657301e-11,5.769223571405746e-05,-0.0001320146257057,0.0,0.0,0.0,-0.0003249644360039,60.0,-0.1105881035327911,-0.0,-2.2693798229500567e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,7.275387361005414e-06,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,7.66133871366037e-06,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,5.658640930050751e-06,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,7.66133325669216e-06,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,3.634205495472997e-05,285.8368835449219,294.1499938964844,282.1244812011719,281.2203063964844,283.7852783203125,281.3380126953125,285.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.75193257140927e-05,9.695756697514212e-11,7.751923112664372e-05,-0.0001773839903762,0.0,0.0,0.0,-0.0004366444482002,60.0,-0.1431745141744613,-0.0,-4.097258643476209e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
