time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111360,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,1.011384756566258e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,1.0650375770637766e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,7.86633427196648e-06,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,1.0650368494680151e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,5.052074266131967e-05,285.8376159667969,294.1499938964844,282.1211853027344,281.21728515625,283.78521728515625,281.34014892578125,285.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077630076906,1.3478500260344362e-10,0.0001077628767234,-0.0002465893339831,0.0,0.0,0.0,-0.0006069986266084,60.0,-0.1931106001138687,-0.0,-7.917971278637023e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,1.891108331619762e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,1.991429599002004e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,1.4708636626892256e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,1.991428143810481e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,9.446473995922132e-05,285.8405456542969,294.1499938964844,282.1124572753906,281.2094116210937,283.7845764160156,281.3485717773437,285.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014979108935,2.520242903258918e-10,0.0002014976635109,-0.0004610785690601,0.0,0.0,0.0,-0.001134981168434,60.0,-0.3649824559688568,-0.0,-2.768304918632225e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,1.891108331619762e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,1.991429599002004e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,1.4708636626892256e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,1.991428143810481e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,9.446473995922132e-05,285.8405456542969,294.1499938964844,282.1124572753906,281.2094116210937,283.7845764160156,281.3485717773437,285.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014979108935,2.520242903258918e-10,0.0002014976635109,-0.0004610785690601,0.0,0.0,0.0,-0.001134981168434,60.0,-0.3649824559688568,-0.0,-2.768304918632225e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,3.042004755116068e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,3.203379674232565e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,2.3660062652197663e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,3.2033774914452806e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001519543729955,285.8458557128906,294.1499938964844,282.101318359375,281.1994323730469,283.7817077636719,281.3616943359375,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003241280501242,4.0540404366851135e-10,0.0003241276426706,-0.0007416863809339,0.0,0.0,0.0,-0.0018257233314216,60.0,-0.6220765709877014,-0.0,-7.163097226481341e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,3.042004755116068e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,3.203379674232565e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,2.3660062652197663e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,3.2033774914452806e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001519543729955,285.8458557128906,294.1499938964844,282.101318359375,281.1994323730469,283.7817077636719,281.3616943359375,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003241280501242,4.0540404366851135e-10,0.0003241276426706,-0.0007416863809339,0.0,0.0,0.0,-0.0018257233314216,60.0,-0.6220765709877014,-0.0,-7.163097226481341e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,3.5526940337149426e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,3.741160617209971e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,2.763209522527177e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,3.741158070624806e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.000177464360604,285.8513488769531,294.1499938964844,282.0881652832031,281.187744140625,283.776123046875,281.374267578125,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379565055482,4.744872827977531e-10,0.0003795645898208,-0.0008678704034537,0.0,0.0,0.0,-0.0021378293167799,60.0,-0.8321775794029236,-0.0,-9.770046993651247e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,3.5526940337149426e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,3.741160617209971e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,2.763209522527177e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,3.741158070624806e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.000177464360604,285.8513488769531,294.1499938964844,282.0881652832031,281.187744140625,283.776123046875,281.374267578125,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379565055482,4.744872827977531e-10,0.0003795645898208,-0.0008678704034537,0.0,0.0,0.0,-0.0021378293167799,60.0,-0.8321775794029236,-0.0,-9.770046993651247e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,3.601692878874019e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,3.792758798226714e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,2.8013198971166275e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,3.792756251641549e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001799119636416,285.8565368652344,294.1499938964844,282.0734558105469,281.1746826171875,283.7695007324219,281.3855895996094,285.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921055176761,4.883485282825003e-10,0.0003921050229109,-0.000891771458555,0.0,0.0,0.0,-0.0022073478903621,60.0,-0.9135611057281494,-0.0,-1.0041401488081192e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,3.601692878874019e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,3.792758798226714e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,2.8013198971166275e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,3.792756251641549e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001799119636416,285.8565368652344,294.1499938964844,282.0734558105469,281.1746826171875,283.7695007324219,281.3855895996094,285.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921055176761,4.883485282825003e-10,0.0003921050229109,-0.000891771458555,0.0,0.0,0.0,-0.0022073478903621,60.0,-0.9135611057281494,-0.0,-1.0041401488081192e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,3.823671795544215e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,4.026513488497585e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,2.9739703677478246e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,4.0265105781145394e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001910002611111,285.8587951660156,294.1499938964844,282.065673828125,281.16778564453125,283.7655029296875,281.39044189453125,285.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004210163024254,5.231985400477868e-10,0.0004210157785564,-0.0009544819477014,0.0,0.0,0.0,-0.0023693914990872,60.0,-0.9295429587364196,-0.0,-1.1317283110656716e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,4.453889778233133e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,4.690163768827915e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,3.46414017258212e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,4.690160494646989e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0002224809431936,285.8603210449219,294.1499938964844,282.05767822265625,281.16070556640625,283.76025390625,281.3947448730469,285.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005170324002392,6.360990068010607e-10,0.0005170317599549,-0.0011552827199921,0.0,0.0,0.0,-0.002905816072598,60.0,-1.039947509765625,-0.0,-1.5355354321400227e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,9.006469190353528e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.484252223046497e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,7.005038787610829e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.484245674684644e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0004498916387092,285.8614501953125,294.1499938964844,282.04119873046875,281.1461486816406,283.7402038574219,281.4153137207031,285.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000894668046385,1.081533085312003e-09,0.0008946669986471,-0.0019486984238028,0.0,0.0,0.0,-0.0050251064822077,60.0,-1.6801427602767944,-0.0,-6.278990838382016e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,9.006469190353528e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.484252223046497e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,7.005038787610829e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.484245674684644e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0004498916387092,285.8614501953125,294.1499938964844,282.04119873046875,281.1461486816406,283.7402038574219,281.4153137207031,285.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000894668046385,1.081533085312003e-09,0.0008946669986471,-0.0019486984238028,0.0,0.0,0.0,-0.0050251064822077,60.0,-1.6801427602767944,-0.0,-6.278990838382016e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,9.02014653547667e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,9.498655708739534e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,7.015676965238526e-05,297.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.49864916037768e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0004505748511292,285.8579406738281,294.1499938964844,282.0245361328125,281.1314392089844,283.7110595703125,281.4294738769531,285.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987498788163,1.3434234835685282e-09,0.0009874975075945,-0.0025443779304623,0.0,0.0,0.0,-0.0056103011593222,60.0,-2.266548156738281,-0.0,-6.298072463550852e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,9.02014653547667e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,9.498655708739534e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,7.015676965238526e-05,297.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,9.49864916037768e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0004505748511292,285.8579406738281,294.1499938964844,282.0245361328125,281.1314392089844,283.7110595703125,281.4294738769531,285.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987498788163,1.3434234835685282e-09,0.0009874975075945,-0.0025443779304623,0.0,0.0,0.0,-0.0056103011593222,60.0,-2.266548156738281,-0.0,-6.298072463550852e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.03271939023398e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.511895041214302e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,7.025455852271989e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.51188849285245e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0004512028826866,285.855224609375,294.1499938964844,282.0080871582031,281.116943359375,283.6821594238281,281.4483947753906,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624506928957,1.4735985764957602e-09,0.0009624492377042,-0.0029116545338183,0.0,0.0,0.0,-0.0055433316156268,60.0,-2.348222494125366,-0.0,-6.315637790521579e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.03271939023398e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,9.511895041214302e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,7.025455852271989e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.51188849285245e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0004512028826866,285.855224609375,294.1499938964844,282.0080871582031,281.116943359375,283.6821594238281,281.4483947753906,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624506928957,1.4735985764957602e-09,0.0009624492377042,-0.0029116545338183,0.0,0.0,0.0,-0.0055433316156268,60.0,-2.348222494125366,-0.0,-6.315637790521579e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,9.032790694618598e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.51197071117349e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,7.025511149549857e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,9.511964162811636e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0004512064624577,285.8525695800781,294.1499938964844,281.9923095703125,281.10308837890625,283.6534729003906,281.4678039550781,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624592494219,1.4744550025369563e-09,0.0009624577942304,-0.0029138976242393,0.0,0.0,0.0,-0.0055437623523175,60.0,-2.368330240249634,-0.0,-6.315733713790905e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,9.032790694618598e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.51197071117349e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,7.025511149549857e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,9.511964162811636e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0004512064624577,285.8525695800781,294.1499938964844,281.9923095703125,281.10308837890625,283.6534729003906,281.4678039550781,285.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624592494219,1.4744550025369563e-09,0.0009624577942304,-0.0029138976242393,0.0,0.0,0.0,-0.0055437623523175,60.0,-2.368330240249634,-0.0,-6.315733713790905e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,9.026582119986416e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.505431808065624e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,7.020682096481323e-05,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,9.505425987299532e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0004508963029365,285.8512268066406,294.1499938964844,281.9848022460937,281.09649658203125,283.6392517089844,281.4761962890625,285.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617975447326,1.3970836709731316e-09,0.0009617961477488,-0.0027111510280519,0.0,0.0,0.0,-0.005505405832082,60.0,-2.373451471328736,-0.0,-6.307052302645388e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,9.024914470501244e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,9.50367539189756e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,7.019384793238714e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,9.503669571131468e-05,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0004508130077738,285.84991455078125,294.1499938964844,281.9776306152344,281.0902099609375,283.62506103515625,281.4837951660156,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616191964596,1.376286751231248e-09,0.0009616177994757,-0.0026566544547677,0.0,0.0,0.0,-0.0054950932972133,60.0,-2.377626657485962,-0.0,-6.304720301386625e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.04682747204788e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.526751091470942e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,7.036427996354178e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.526744543109088e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0004519076028373,285.8472900390625,294.1499938964844,281.96453857421875,281.0787658691406,283.59686279296875,281.5009155273437,285.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649260394920304e-09,0.0009639510535635,-0.003371963975951,0.0,0.0,0.0,-0.005630413070321,60.0,-2.3884997367858887,-0.0,-6.335370272836371e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.04682747204788e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,9.526751091470942e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,7.036427996354178e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.526744543109088e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0004519076028373,285.8472900390625,294.1499938964844,281.96453857421875,281.0787658691406,283.59686279296875,281.5009155273437,285.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649260394920304e-09,0.0009639510535635,-0.003371963975951,0.0,0.0,0.0,-0.005630413070321,60.0,-2.3884997367858887,-0.0,-6.335370272836371e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.086402860702948e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,9.568426321493462e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,7.067209662636742e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.568419773131608e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.000453884480521,285.8446350097656,294.1499938964844,281.95343017578125,281.069091796875,283.5688171386719,281.5252380371094,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681690717115,2.1422905671641956e-09,0.0009681669180281,-0.0046639023348689,0.0,0.0,0.0,-0.0058748293668031,60.0,-2.404292345046997,-0.0,-6.390916240661684e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.086402860702948e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,9.568426321493462e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,7.067209662636742e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.568419773131608e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.000453884480521,285.8446350097656,294.1499938964844,281.95343017578125,281.069091796875,283.5688171386719,281.5252380371094,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681690717115,2.1422905671641956e-09,0.0009681669180281,-0.0046639023348689,0.0,0.0,0.0,-0.0058748293668031,60.0,-2.404292345046997,-0.0,-6.390916240661684e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.120870527112857e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.604722436051816e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,7.09401720087044e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.604715887689964e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0004556062049232,285.842041015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5409851074219,281.5565490722656,285.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718418586999,2.571680868257431e-09,0.0009718392975628,-0.0057890587486326,0.0,0.0,0.0,-0.0060876999050378,60.0,-2.42012357711792,-0.0,-6.439489652620979e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.120870527112857e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.604722436051816e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,7.09401720087044e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.604715887689964e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.0004556062049232,285.842041015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5409851074219,281.5565490722656,285.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718418586999,2.571680868257431e-09,0.0009718392975628,-0.0057890587486326,0.0,0.0,0.0,-0.0060876999050378,60.0,-2.42012357711792,-0.0,-6.439489652620979e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,9.115829016081987e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,9.599413169780746e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,7.090096187312156e-05,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.599406621418892e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0004553543694783,285.8394470214844,294.1499938964844,281.9389953613281,281.0566711425781,283.5134582519531,281.587646484375,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088346955470797e-09,0.0009713030303828,-0.0056243790313601,0.0,0.0,0.0,-0.0060565499588847,60.0,-2.4279603958129883,-0.0,-6.43236859332319e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,9.115829016081987e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,9.599413169780746e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,7.090096187312156e-05,297.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.599406621418892e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0004553543694783,285.8394470214844,294.1499938964844,281.9389953613281,281.0566711425781,283.5134582519531,281.587646484375,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088346955470797e-09,0.0009713030303828,-0.0056243790313601,0.0,0.0,0.0,-0.0060565499588847,60.0,-2.4279603958129883,-0.0,-6.43236859332319e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,9.108857193496078e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.592071728548036e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,7.084673416102305e-05,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.592065180186182e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0004550061421468,285.838134765625,294.1499938964844,281.93731689453125,281.0552978515625,283.4998779296875,281.6014099121094,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219610761377908e-09,0.0009705603588372,-0.0053967400453984,0.0,0.0,0.0,-0.0060134837403893,60.0,-2.4287900924682617,-0.0,-6.422531839689327e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.100083116209134e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,9.582831989973783e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.077849295455962e-05,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,9.582826169207692e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.000454567867564,285.8368530273437,294.1499938964844,281.9365539550781,281.0547180175781,283.48638916015625,281.6138610839844,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.312631863787828e-09,0.0009696254855953,-0.0051102577708661,0.0,0.0,0.0,-0.0059592849574983,60.0,-2.428145408630371,-0.0,-6.410163422287951e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.086178033612669e-05,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,9.56818912527524e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,7.06703431205824e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,9.568183304509148e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0004538732464425,285.83428955078125,294.1499938964844,281.9378967285156,281.05615234375,283.4598388671875,281.6354064941406,285.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681455558165,2.1393564697547163e-09,0.0009681434021331,-0.004656211938709,0.0,0.0,0.0,-0.0058733830228447,60.0,-2.4242019653320312,-0.0,-6.390584417204084e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,9.086178033612669e-05,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,9.56818912527524e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,7.06703431205824e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,9.568183304509148e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0004538732464425,285.83428955078125,294.1499938964844,281.9378967285156,281.05615234375,283.4598388671875,281.6354064941406,285.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681455558165,2.1393564697547163e-09,0.0009681434021331,-0.004656211938709,0.0,0.0,0.0,-0.0058733830228447,60.0,-2.4242019653320312,-0.0,-6.390584417204084e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.087552462005988e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.569637040840462e-05,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,7.068103150231764e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.569630492478608e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0004539419314824,285.8317565917969,294.1499938964844,281.94342041015625,281.0613098144531,283.43377685546875,281.6547546386719,285.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682912495918,2.156453016155524e-09,0.0009682890959084,-0.004701011814177,0.0,0.0,0.0,-0.0058818557299673,60.0,-2.4197356700897217,-0.0,-6.392514961817143e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.087552462005988e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.569637040840462e-05,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,7.068103150231764e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.569630492478608e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0004539419314824,285.8317565917969,294.1499938964844,281.94342041015625,281.0613098144531,283.43377685546875,281.6547546386719,285.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682912495918,2.156453016155524e-09,0.0009682890959084,-0.004701011814177,0.0,0.0,0.0,-0.0058818557299673,60.0,-2.4197356700897217,-0.0,-6.392514961817143e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.102949843509124e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,9.585850784787908e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.080078648868948e-05,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.585844964021815e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0004547110584098,285.8292541503906,294.1499938964844,281.9536437988281,281.07061767578125,283.4083251953125,281.6749267578125,285.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931250438,2.348251815220692e-09,0.0009699289221316,-0.0052035963162779,0.0,0.0,0.0,-0.0059769372455775,60.0,-2.41614317893982,-0.0,-6.414192199599712e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.102949843509124e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,9.585850784787908e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.080078648868948e-05,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807067871094,0.0,0.0,9.585844964021815e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826904296875,0.0,0.0,0.0004547110584098,285.8292541503906,294.1499938964844,281.9536437988281,281.07061767578125,283.4083251953125,281.6749267578125,285.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931250438,2.348251815220692e-09,0.0009699289221316,-0.0052035963162779,0.0,0.0,0.0,-0.0059769372455775,60.0,-2.41614317893982,-0.0,-6.414192199599712e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.121460607275368e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.605343075236306e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,7.094475586200133e-05,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.605337254470214e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0004556356871034,285.8267517089844,294.1499938964844,281.9689636230469,281.0844421386719,283.3834533691406,281.6973571777344,285.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719033841975,2.5788351454281155e-09,0.0009719008230604,-0.0058078048750758,0.0,0.0,0.0,-0.0060912482440471,60.0,-2.411557674407959,-0.0,-6.44030038188248e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
