time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113640,297.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.121460607275368e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,9.605343075236306e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,7.094475586200133e-05,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.605337254470214e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0004556356871034,285.8267517089844,294.1499938964844,281.9689636230469,281.0844421386719,283.3834533691406,281.6973571777344,285.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719033841975,2.5788351454281155e-09,0.0009719008230604,-0.0058078048750758,0.0,0.0,0.0,-0.0060912482440471,60.0,-2.411557674407959,-0.0,-6.44030038188248e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,9.128619421971962e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,9.61288169492036e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,7.100043876562268e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,9.61287587415427e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0004559933149721,285.82550048828125,294.1499938964844,281.9786682128906,281.0931701660156,283.37127685546875,281.7094116210937,285.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726661373861,2.668012699658106e-09,0.0009726634598337,-0.0060414797626435,0.0,0.0,0.0,-0.0061354581266641,60.0,-2.407803535461426,-0.0,-6.450412115555082e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,9.133844287134708e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,9.618383774068208e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,7.104107498889789e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.618377953302117e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0004562543181236,285.8242492675781,294.1499938964844,281.9898376464844,281.1031799316406,283.3593139648437,281.72186279296875,285.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732229518704,2.7330970819861022e-09,0.0009732202161103,-0.0062120212242007,0.0,0.0,0.0,-0.0061677237972617,60.0,-2.402915477752685,-0.0,-6.457796786207838e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.136614971794188e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,9.621301433071494e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,7.10626263753511e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,9.621295612305404e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004563927068375,285.82177734375,294.1499938964844,282.0166931152344,281.12725830078125,283.3359680175781,281.7473449707031,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735182393342,2.7675863822906877e-09,0.0009735154453665,-0.0063023939728736,0.0,0.0,0.0,-0.0061848238110542,60.0,-2.388644933700561,-0.0,-6.461711876681876e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.136614971794188e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,9.621301433071494e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,7.10626263753511e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,9.621295612305404e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004563927068375,285.82177734375,294.1499938964844,282.0166931152344,281.12725830078125,283.3359680175781,281.7473449707031,285.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735182393342,2.7675863822906877e-09,0.0009735154453665,-0.0063023939728736,0.0,0.0,0.0,-0.0061848238110542,60.0,-2.388644933700561,-0.0,-6.461711876681876e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,9.12890609470196e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,9.61318364716135e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.100266520865262e-05,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,9.613177826395258e-05,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0004560076340567,285.8193054199219,294.1499938964844,282.04998779296875,281.1570129394531,283.3135681152344,281.77276611328125,285.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.6715110124087e-09,0.0009726941934786,-0.0060506453737616,0.0,0.0,0.0,-0.0061371964402496,60.0,-2.36747670173645,-0.0,-6.450809308944373e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,9.12890609470196e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,9.61318364716135e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,7.100266520865262e-05,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,9.613177826395258e-05,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,0.0004560076340567,285.8193054199219,294.1499938964844,282.04998779296875,281.1570129394531,283.3135681152344,281.77276611328125,285.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696871031,2.6715110124087e-09,0.0009726941934786,-0.0060506453737616,0.0,0.0,0.0,-0.0061371964402496,60.0,-2.36747670173645,-0.0,-6.450809308944373e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,9.113099076785149e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.59653771133162e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,7.087972335284576e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.596532618161292e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0004552180471364,285.8168640136719,294.1499938964844,282.0881042480469,281.1910400390625,283.29217529296875,281.7972106933594,285.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745441251639022e-09,0.0009710100712254,-0.0055345259606838,0.0,0.0,0.0,-0.0060395519249141,60.0,-2.3401339054107666,-0.0,-6.428485477272261e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,9.113099076785149e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.59653771133162e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,7.087972335284576e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,9.596532618161292e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0004552180471364,285.8168640136719,294.1499938964844,282.0881042480469,281.1910400390625,283.29217529296875,281.7972106933594,285.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745441251639022e-09,0.0009710100712254,-0.0055345259606838,0.0,0.0,0.0,-0.0060395519249141,60.0,-2.3401339054107666,-0.0,-6.428485477272261e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.094588313018904e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.577045420883223e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,7.073575397953391e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,9.577039600117132e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.000454293389339,285.814453125,294.1499938964844,282.1290588378906,281.2275390625,283.2718811035156,281.8199157714844,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690399747341,2.24389640202105e-09,0.0009690377046354,-0.0049301455728709,0.0,0.0,0.0,-0.0059252097271382,60.0,-2.30887770652771,-0.0,-6.40239292692968e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,9.094588313018904e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.577045420883223e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,7.073575397953391e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,9.577039600117132e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.000454293389339,285.814453125,294.1499938964844,282.1290588378906,281.2275390625,283.2718811035156,281.8199157714844,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690399747341,2.24389640202105e-09,0.0009690377046354,-0.0049301455728709,0.0,0.0,0.0,-0.0059252097271382,60.0,-2.30887770652771,-0.0,-6.40239292692968e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.086289355764166e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,9.568305540597066e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,7.067120168358088e-05,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.568300447426736e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0004538788343779,285.8132629394531,294.1499938964844,282.1506042480469,281.2467041015625,283.2621765136719,281.8305969238281,285.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681554511189,2.14048423430313e-09,0.0009681532974354,-0.0046591670252382,0.0,0.0,0.0,-0.0058739432133734,60.0,-2.292421817779541,-0.0,-6.390712314896518e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,9.079708979697898e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,9.56137664616108e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.062002259772271e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,9.561370825394988e-05,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0004535501357167,285.81207275390625,294.1499938964844,282.1728210449219,281.2664489746094,283.2527160644531,281.84100341796875,285.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674540488049,2.058488934864044e-09,0.0009674520115368,-0.0044443081133067,0.0,0.0,0.0,-0.0058332937769591,60.0,-2.275758981704712,-0.0,-6.381457495763243e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.075177513295785e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,9.556604345561936e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,7.05847778590396e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,9.556599252391608e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0004533237952273,285.8096923828125,294.1499938964844,282.2193603515625,281.3077697753906,283.23468017578125,281.8618469238281,285.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669705759733,2.0020034519063756e-09,0.0009669685969129,-0.0042962944135069,0.0,0.0,0.0,-0.0058052893728017,60.0,-2.242598533630371,-0.0,-6.375086059051682e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.075177513295785e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,9.556604345561936e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,7.05847778590396e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619689941406,0.0,0.0,9.556599252391608e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0004533237952273,285.8096923828125,294.1499938964844,282.2193603515625,281.3077697753906,283.23468017578125,281.8618469238281,285.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669705759733,2.0020034519063756e-09,0.0009669685969129,-0.0042962944135069,0.0,0.0,0.0,-0.0058052893728017,60.0,-2.242598533630371,-0.0,-6.375086059051682e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.082455653697252e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,9.564268839312716e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.064138480927795e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,9.564263746142387e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0004536873602773,285.8073425292969,294.1499938964844,282.26861572265625,281.3514099121094,283.21783447265625,281.88494873046875,285.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677455527707,2.092652051643995e-09,0.000967743457295,-0.0045338291674852,0.0,0.0,0.0,-0.0058502266183495,60.0,-2.21032190322876,-0.0,-6.385312900647477e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.082455653697252e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,9.564268839312716e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.064138480927795e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,9.564263746142387e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0004536873602773,285.8073425292969,294.1499938964844,282.26861572265625,281.3514099121094,283.21783447265625,281.88494873046875,285.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677455527707,2.092652051643995e-09,0.000967743457295,-0.0045338291674852,0.0,0.0,0.0,-0.0058502266183495,60.0,-2.21032190322876,-0.0,-6.385312900647477e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.09507944015786e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.57756201387383e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,7.073956658132374e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,9.57755619310774e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.000454317923868,285.80499267578125,294.1499938964844,282.3205261230469,281.3973083496094,283.2019958496094,281.9118347167969,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690903243608,2.2498947149784954e-09,0.0009690881124697,-0.0049458644352853,0.0,0.0,0.0,-0.0059281787835061,60.0,-2.17833948135376,-0.0,-6.40307149524233e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.09507944015786e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,9.57756201387383e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,7.073956658132374e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,9.57755619310774e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,0.000454317923868,285.80499267578125,294.1499938964844,282.3205261230469,281.3973083496094,283.2019958496094,281.9118347167969,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690903243608,2.2498947149784954e-09,0.0009690881124697,-0.0049458644352853,0.0,0.0,0.0,-0.0059281787835061,60.0,-2.17833948135376,-0.0,-6.40307149524233e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.102477633859962e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,9.585352381691337e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,7.07971048541367e-05,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.585347288521008e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0004546874843072,285.8026428222656,294.1499938964844,282.37506103515625,281.44537353515625,283.1874084472656,281.9430236816406,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420425598885686e-09,0.0009698763024061,-0.0051873251795768,0.0,0.0,0.0,-0.0059738615527749,60.0,-2.1445136070251465,-0.0,-6.413489472834044e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.102477633859962e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,9.585352381691337e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,7.07971048541367e-05,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.585347288521008e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0004546874843072,285.8026428222656,294.1499938964844,282.37506103515625,281.44537353515625,283.1874084472656,281.9430236816406,285.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420425598885686e-09,0.0009698763024061,-0.0051873251795768,0.0,0.0,0.0,-0.0059738615527749,60.0,-2.1445136070251465,-0.0,-6.413489472834044e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,9.103780757868662e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,9.586724627297372e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,7.080724026309326e-05,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.586719534127042e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0004547525895759,285.8014831542969,294.1499938964844,282.4032897949219,281.4702453613281,283.1805725097656,281.9596862792969,285.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700173395685,2.358266026902811e-09,0.0009700150112621,-0.005229836795479,0.0,0.0,0.0,-0.0059819039888679,60.0,-2.12638258934021,-0.0,-6.415324804720512e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.095732093555851e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.57824886427261e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.074463792378083e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,9.57824377110228e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0004543505201581,285.80035400390625,294.1499938964844,282.43218994140625,281.49560546875,283.17401123046875,281.9763488769531,285.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691606974229,2.2579720315718524e-09,0.0009691584273241,-0.0049670287407934,0.0,0.0,0.0,-0.0059321895241737,60.0,-2.1070711612701416,-0.0,-6.403983832115048e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.066198981599882e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.547148511046544e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,7.051493594190106e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.547144145471977e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0004528752760961,285.79803466796875,294.1499938964844,282.4918212890625,281.54791259765625,283.1618957519531,282.00543212890625,285.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660137002356,1.889999268200881e-09,0.0009660117793828,-0.0040027974173426,0.0,0.0,0.0,-0.0057497690431773,60.0,-2.062964677810669,-0.0,-6.362461846265435e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.066198981599882e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.547148511046544e-05,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,7.051493594190106e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.547144145471977e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0004528752760961,285.79803466796875,294.1499938964844,282.4918212890625,281.54791259765625,283.1618957519531,282.00543212890625,285.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660137002356,1.889999268200881e-09,0.0009660117793828,-0.0040027974173426,0.0,0.0,0.0,-0.0057497690431773,60.0,-2.062964677810669,-0.0,-6.362461846265435e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.03548498172313e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.514806151855736e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,7.027605170151219e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.514801058685408e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0004513410967774,285.7957763671875,294.1499938964844,282.5539855957031,281.6022644042969,283.1510314941406,282.0279541015625,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627408580854,1.507325930738545e-09,0.0009627393446862,-0.0030000330880284,0.0,0.0,0.0,-0.005560060031712,60.0,-2.015341281890869,-0.0,-6.319424272760443e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.03548498172313e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.514806151855736e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,7.027605170151219e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.514801058685408e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0004513410967774,285.7957763671875,294.1499938964844,282.5539855957031,281.6022644042969,283.1510314941406,282.0279541015625,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627408580854,1.507325930738545e-09,0.0009627393446862,-0.0030000330880284,0.0,0.0,0.0,-0.005560060031712,60.0,-2.015341281890869,-0.0,-6.319424272760443e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.017325646709652e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,9.49568275245838e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,7.013481081230566e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.495677659288047e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004504339594859,285.79351806640625,294.1499938964844,282.6185607910156,281.6585388183594,283.1414489746094,282.0443725585937,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281052375290414e-09,0.0009608037071302,-0.0024070979561656,0.0,0.0,0.0,-0.0054478826932609,60.0,-1.9671577215194704,-0.0,-6.294044396781828e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.017325646709652e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,9.49568275245838e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,7.013481081230566e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.495677659288047e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004504339594859,285.79351806640625,294.1499938964844,282.6185607910156,281.6585388183594,283.1414489746094,282.0443725585937,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281052375290414e-09,0.0009608037071302,-0.0024070979561656,0.0,0.0,0.0,-0.0054478826932609,60.0,-1.9671577215194704,-0.0,-6.294044396781828e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.020615834742785e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.499147563474251e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,7.016040035523474e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,9.499142470303924e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0004505983088165,285.7912902832031,294.1499938964844,282.685546875,281.7167358398437,283.1332092285156,282.0603332519531,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611548157408,1.3220172734307312e-09,0.0009611534769646,-0.0025144447572529,0.0,0.0,0.0,-0.0054681883193552,60.0,-1.9213216304779053,-0.0,-6.29863592394031e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.020615834742785e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.499147563474251e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,7.016040035523474e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,9.499142470303924e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0004505983088165,285.7912902832031,294.1499938964844,282.685546875,281.7167358398437,283.1332092285156,282.0603332519531,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611548157408,1.3220172734307312e-09,0.0009611534769646,-0.0025144447572529,0.0,0.0,0.0,-0.0054681883193552,60.0,-1.9213216304779053,-0.0,-6.29863592394031e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.025225881487132e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.504002809990196e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,7.019625627435744e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,9.503997716819867e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0004508286074269,285.7901611328125,294.1499938964844,282.7199401855469,281.7465209960937,283.12957763671875,282.06982421875,285.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616460883989,1.379444669602492e-09,0.0009616446914151,-0.0026649297215044,0.0,0.0,0.0,-0.0054966583847999,60.0,-1.899101972579956,-0.0,-6.305074151669032e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,9.025904728332534e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.50471730902791e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,7.020153134362772e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.50471221585758e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0004508625133894,285.7890625,294.1499938964844,282.7548828125,281.7767639160156,283.126220703125,282.0801086425781,285.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617186733521,1.387887027526346e-09,0.0009617172763682,-0.0026870518922805,0.0,0.0,0.0,-0.0055008456110954,60.0,-1.876563310623169,-0.0,-6.3060213051358e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.020995639730244e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.499547013547271e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.016334711806849e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.499542647972704e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.000450617284514,285.7868347167969,294.1499938964844,282.8265380859375,281.83856201171875,283.1205444335937,282.1004333496094,285.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611950372345,1.3266994169924822e-09,0.000961193756666,-0.0025267137680202,0.0,0.0,0.0,-0.005470510572195,60.0,-1.8288944959640503,-0.0,-6.299160304479301e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.020995639730244e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.499547013547271e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.016334711806849e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,9.499542647972704e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.000450617284514,285.7868347167969,294.1499938964844,282.8265380859375,281.83856201171875,283.1205444335937,282.1004333496094,285.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611950372345,1.3266994169924822e-09,0.000961193756666,-0.0025267137680202,0.0,0.0,0.0,-0.005470510572195,60.0,-1.8288944959640503,-0.0,-6.299160304479301e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.007500193547456e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.485335613135248e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,7.005838415352628e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.48533124756068e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0004499431524891,285.7846374511719,294.1499938964844,282.90045166015625,281.9020690917969,283.1162109375,282.1189880371094,285.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095975730801,1.158541040879868e-09,0.0009597561438567,-0.0020860636141151,0.0,0.0,0.0,-0.0053871488198637,60.0,-1.7786040306091309,-0.0,-6.280324527097036e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.007500193547456e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,9.485335613135248e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,7.005838415352628e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.48533124756068e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0004499431524891,285.7846374511719,294.1499938964844,282.90045166015625,281.9020690917969,283.1162109375,282.1189880371094,285.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095975730801,1.158541040879868e-09,0.0009597561438567,-0.0020860636141151,0.0,0.0,0.0,-0.0053871488198637,60.0,-1.7786040306091309,-0.0,-6.280324527097036e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.00450031622313e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.482177119934931e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,7.00350574334152e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.482172754360364e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004497933259699,285.7830810546875,294.1499938964844,282.9765930175781,281.9672546386719,283.1134033203125,282.1324157714844,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006857622647657,8.47034054007878e-10,0.0006857613916508,-0.0015411040512844,0.0,0.0,0.0,-0.0038688613567501,60.0,-1.6340020895004272,-0.0,-6.27613943038341e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.00450031622313e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,9.482177119934931e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,7.00350574334152e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,9.482172754360364e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0004497933259699,285.7830810546875,294.1499938964844,282.9765930175781,281.9672546386719,283.1134033203125,282.1324157714844,285.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006857622647657,8.47034054007878e-10,0.0006857613916508,-0.0015411040512844,0.0,0.0,0.0,-0.0038688613567501,60.0,-1.6340020895004272,-0.0,-6.27613943038341e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
