time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115980,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,3.991508128819987e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,4.203252319712192e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,3.10450850520283e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,4.203250500722788e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0001993840560317,285.8919677734375,294.1499938964844,283.0549011230469,282.03399658203125,283.1585388183594,282.1947937011719,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004254132218193,5.320573426281783e-10,0.0004254126979503,-0.00097337475745,0.0,0.0,0.0,-0.0023962184786796,60.0,-0.9721378684043884,-0.0,-1.2332389331959348e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,3.991508128819987e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,4.203252319712192e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,3.10450850520283e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,4.203250500722788e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0001993840560317,285.8919677734375,294.1499938964844,283.0549011230469,282.03399658203125,283.1585388183594,282.1947937011719,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004254132218193,5.320573426281783e-10,0.0004254126979503,-0.00097337475745,0.0,0.0,0.0,-0.0023962184786796,60.0,-0.9721378684043884,-0.0,-1.2332389331959348e-08,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,3.4225267881993204e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,3.604087396524847e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,2.66196730080992e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,3.604085577535443e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001709622592898,285.8945617675781,294.1499938964844,283.0948486328125,282.0679626464844,283.1590270996094,282.2010192871094,285.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003702395188156,4.6169035261556246e-10,0.0003702390531543,-0.0008435525815002,0.0,0.0,0.0,-0.0020846060942858,60.0,-0.7847132682800293,-0.0,-9.067067985313317e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,3.341597766848281e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,3.518865196383558e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,2.599022445792798e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,3.518863377394155e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001669196935836,285.896728515625,294.1499938964844,283.1353454589844,282.102294921875,283.1585388183594,282.2062072753906,285.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469665243756,4.3623174517115615e-10,0.0003469660878181,-0.0007998945075087,0.0,0.0,0.0,-0.0019557541236281,60.0,-0.6452573537826538,-0.0,-8.643337601199619e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,3.249091241741553e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,3.421451401663944e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,2.5270728656323627e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,3.4214495826745406e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001622988056624,285.9023742675781,294.1499938964844,283.21783447265625,282.1720275878906,283.1601257324219,282.22021484375,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461935557425,4.3300166230331167e-10,0.000346193119185,-0.0007921755895949,0.0,0.0,0.0,-0.0019500120542943,60.0,-0.5737746953964233,-0.0,-8.171408438784056e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,3.249091241741553e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,3.421451401663944e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,2.5270728656323627e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,3.4214495826745406e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001622988056624,285.9023742675781,294.1499938964844,283.21783447265625,282.1720275878906,283.1601257324219,282.22021484375,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003461935557425,4.3300166230331167e-10,0.000346193119185,-0.0007921755895949,0.0,0.0,0.0,-0.0019500120542943,60.0,-0.5737746953964233,-0.0,-8.171408438784056e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,2.945908454421442e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,3.1021849281387404e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,2.291263808729127e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,3.1021834729472175e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001471541909268,285.9080505371094,294.1499938964844,283.3023986816406,282.2431640625,283.1619567871094,282.2347717285156,285.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133497666567,3.92056637155136e-10,0.0003133493592031,-0.0007173742051236,0.0,0.0,0.0,-0.0017650939989835,60.0,-0.5242056846618652,-0.0,-6.717559841717957e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,2.945908454421442e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,3.1021849281387404e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,2.291263808729127e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,3.1021834729472175e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001471541909268,285.9080505371094,294.1499938964844,283.3023986816406,282.2431640625,283.1619567871094,282.2347717285156,285.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133497666567,3.92056637155136e-10,0.0003133493592031,-0.0007173742051236,0.0,0.0,0.0,-0.0017650939989835,60.0,-0.5242056846618652,-0.0,-6.717559841717957e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,2.1594209101749584e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,2.273975405842065e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,1.679550769040361e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,2.273974314448424e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001078675268217,285.91339111328125,294.1499938964844,283.3889465332031,282.315673828125,283.16375732421875,282.2489624023437,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300909254699,2.8778548988306325e-10,0.0002300906344316,-0.0005265024374239,0.0,0.0,0.0,-0.0012960367603227,60.0,-0.4222479462623596,-0.0,-3.6095051392237565e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,2.1594209101749584e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,2.273975405842065e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,1.679550769040361e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,2.273974314448424e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001078675268217,285.91339111328125,294.1499938964844,283.3889465332031,282.315673828125,283.16375732421875,282.2489624023437,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300909254699,2.8778548988306325e-10,0.0002300906344316,-0.0005265024374239,0.0,0.0,0.0,-0.0012960367603227,60.0,-0.4222479462623596,-0.0,-3.6095051392237565e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,1.3382664292294066e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,1.4092596757109275e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,1.0408746675238945e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,1.4092590390646365e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,6.684916297672316e-05,285.9168395996094,294.1499938964844,283.4774475097656,282.389404296875,283.1648254394531,282.2585754394531,285.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418384636053,1.7759253789773055e-10,0.0001418382889823,-0.0003250555892009,0.0,0.0,0.0,-0.0007990511367097,60.0,-0.2772782444953918,-0.0,-1.3863030723371141e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,1.3382664292294066e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,1.4092596757109275e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,1.0408746675238945e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,1.4092590390646365e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,6.684916297672316e-05,285.9168395996094,294.1499938964844,283.4774475097656,282.389404296875,283.1648254394531,282.2585754394531,285.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418384636053,1.7759253789773055e-10,0.0001418382889823,-0.0003250555892009,0.0,0.0,0.0,-0.0007990511367097,60.0,-0.2772782444953918,-0.0,-1.3863030723371141e-09,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,1.0064236448670272e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,1.059813075698912e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.827745321264956e-06,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,1.0598126209515613e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,5.027293445891701e-05,285.917724609375,294.1499938964844,283.5223999023437,282.4267578125,283.1651306152344,282.2613525390625,285.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072370796464,1.3412630728293348e-10,0.0001072369414032,-0.0002453834458719,0.0,0.0,0.0,-0.0006040356238372,60.0,-0.2143091559410095,-0.0,-7.84033615808255e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,7.605534392496338e-06,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,8.008997610886581e-06,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,5.915419933444355e-06,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,8.008993972907774e-06,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,3.799121259362437e-05,285.9182434082031,294.1499938964844,283.5678405761719,282.4643859863281,283.1653137207031,282.2630920410156,285.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.103882282739505e-05,1.0135899758401123e-10,8.103872096398845e-05,-0.0001854358270065,0.0,0.0,0.0,-0.0004564683767966,60.0,-0.1634094417095184,-0.0,-4.4774678409353896e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,4.641918167180847e-06,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,4.888165676675271e-06,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,3.6103833735978696e-06,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,4.888163402938517e-06,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,2.3187336410046555e-05,285.9187316894531,294.1499938964844,283.6600646972656,282.5404968261719,283.1654663085937,282.26483154296875,285.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.946056651533581e-05,6.186266082730539e-11,4.946050466969609e-05,-0.0001131775061367,0.0,0.0,0.0,-0.0002785971737466,60.0,-0.096951276063919,-0.0,-1.6678922132307148e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,4.641918167180847e-06,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,4.888165676675271e-06,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,3.6103833735978696e-06,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,4.888163402938517e-06,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,2.3187336410046555e-05,285.9187316894531,294.1499938964844,283.6600646972656,282.5404968261719,283.1654663085937,282.26483154296875,285.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.946056651533581e-05,6.186266082730539e-11,4.946050466969609e-05,-0.0001131775061367,0.0,0.0,0.0,-0.0002785971737466,60.0,-0.096951276063919,-0.0,-1.6678922132307148e-10,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,3.248767143304576e-06,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,3.4211100228276337e-06,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,2.526820708226296e-06,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,3.4211084312119056e-06,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,1.6228261301876046e-05,285.9189453125,294.1499938964844,283.7541198730469,282.61767578125,283.16552734375,282.265625,285.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461620144662447e-05,4.3296134039083605e-11,3.461615779087879e-05,-7.921012002043426e-05,0.0,0.0,0.0,-0.0001949831348611,60.0,-0.0585576519370079,-0.0,-8.169776660738036e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,3.248767143304576e-06,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,3.4211100228276337e-06,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,2.526820708226296e-06,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,3.4211084312119056e-06,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,1.6228261301876046e-05,285.9189453125,294.1499938964844,283.7541198730469,282.61767578125,283.16552734375,282.265625,285.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461620144662447e-05,4.3296134039083605e-11,3.461615779087879e-05,-7.921012002043426e-05,0.0,0.0,0.0,-0.0001949831348611,60.0,-0.0585576519370079,-0.0,-8.169776660738036e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,2.141260438293102e-06,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,2.254851324323681e-06,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,1.665425997998682e-06,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,2.2548504148289794e-06,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,1.0696036952140275e-05,285.9190673828125,294.1499938964844,283.8499450683594,282.69586181640625,283.16558837890625,282.2660217285156,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2815640477347188e-05,2.8536548124513672e-11,2.281561137351673e-05,-5.220753882895224e-05,0.0,0.0,0.0,-0.000128513915115,60.0,-0.0366788730025291,-0.0,-3.5490489019851523e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,2.141260438293102e-06,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,2.254851324323681e-06,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,1.665425997998682e-06,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,2.2548504148289794e-06,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,1.0696036952140275e-05,285.9190673828125,294.1499938964844,283.8499450683594,282.69586181640625,283.16558837890625,282.2660217285156,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2815640477347188e-05,2.8536548124513672e-11,2.281561137351673e-05,-5.220753882895224e-05,0.0,0.0,0.0,-0.000128513915115,60.0,-0.0366788730025291,-0.0,-3.5490489019851523e-11,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,1.1115735105704516e-06,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,1.1705409406204126e-06,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.645577622701239e-07,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,1.170540372186224e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,5.55253836864722e-06,285.9190979003906,294.1499938964844,283.947509765625,282.7749938964844,283.16558837890625,282.26617431640625,285.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.184419397759484e-05,1.481402674141652e-11,1.1844179425679611e-05,-2.7102221793029457e-05,0.0,0.0,0.0,-6.671491428278387e-05,60.0,-0.0207549948245286,-0.0,-9.564215738833148e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,1.1115735105704516e-06,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,1.1705409406204126e-06,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.645577622701239e-07,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,1.170540372186224e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,5.55253836864722e-06,285.9190979003906,294.1499938964844,283.947509765625,282.7749938964844,283.16558837890625,282.26617431640625,285.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.184419397759484e-05,1.481402674141652e-11,1.1844179425679611e-05,-2.7102221793029457e-05,0.0,0.0,0.0,-6.671491428278387e-05,60.0,-0.0207549948245286,-0.0,-9.564215738833148e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,7.190611199803243e-07,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,7.572063509542204e-07,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,5.592701199930161e-07,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,7.572059530502884e-07,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,3.591858330764808e-06,285.9190979003906,294.1499938964844,283.9969177246094,282.8149108886719,283.16558837890625,282.2662048339844,285.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.661826202820521e-06,9.58299238573712e-12,7.661816198378801e-06,-1.7532020137878135e-05,0.0,0.0,0.0,-4.3156862375326455e-05,60.0,-0.0145631954073905,-0.0,-4.002253389812083e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,4.177189225629263e-07,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,4.398783630676917e-07,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,3.248927384902345e-07,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,4.398781356940162e-07,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,2.086592076011584e-06,285.9190979003906,294.1499938964844,284.0467224121094,282.8550109863281,283.16558837890625,282.2662048339844,285.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.450991582416464e-06,5.567042920401333e-12,4.450985670700902e-06,-1.0184849088545889e-05,0.0,0.0,0.0,-2.5071145500987768e-05,60.0,-0.0095914909616112,-0.0,-1.3506452900546861e-12,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,1.991001852275076e-07,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,2.0966218983176082e-07,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,1.548558117292487e-07,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,2.096620903557778e-07,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.945464398697368e-07,285.9190979003906,294.1499938964844,284.1029968261719,282.9001770019531,283.16558837890625,282.2662048339844,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.121514853570261e-06,2.65346945804712e-12,2.121512352459831e-06,-4.854486633121269e-06,0.0,0.0,0.0,-1.1949872714467348e-05,60.0,-0.0055955438874661,-0.0,-3.068430926012056e-13,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,8.716749277937198e-08,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,9.179161253314305e-08,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,6.779698935588385e-08,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.17915699005789e-08,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,4.3541959371395933e-07,285.9190979003906,294.1499938964844,284.1475524902344,282.93585205078125,283.16558837890625,282.2662048339844,285.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.288327760259564e-07,1.16173043407386e-12,9.288315823141602e-07,-2.125359287674655e-06,0.0,0.0,0.0,-5.231835530139506e-06,60.0,-0.0032868394628167,-0.0,-5.881419347852565e-14,0.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.0,0.050000000745058,5.6030437234344526e-11,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.050000000745058,5.900277488812833e-11,298.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.050000000745058,4.3579258257597786e-11,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.050000000745058,5.900274713255271e-11,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.050000000745058,2.7988356077202065e-10,285.9190979003906,291.1499938964844,284.25,283.0174255371094,283.16558837890625,282.2662048339844,285.5401306152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.054744483563468e-10,7.3007781427097885e-16,6.054737267113808e-10,-1.379704683834859e-09,0.0,0.0,0.0,-3.4051481634378433e-09,60.0,-0.0007197433151304,-0.0,-2.430082479387761e-20,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.0,0.050000000745058,5.6030437234344526e-11,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.050000000745058,5.900277488812833e-11,298.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.050000000745058,4.3579258257597786e-11,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.050000000745058,5.900274713255271e-11,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.050000000745058,2.7988356077202065e-10,285.9190979003906,291.1499938964844,284.25,283.0174255371094,283.16558837890625,282.2662048339844,285.5401306152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.054744483563468e-10,7.3007781427097885e-16,6.054737267113808e-10,-1.379704683834859e-09,0.0,0.0,0.0,-3.4051481634378433e-09,60.0,-0.0007197433151304,-0.0,-2.430082479387761e-20,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.6340107321739197,0.050000000745058,0.0408410280942916,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.6340107321739197,0.050000000745058,0.0430075712502002,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.6340107321739197,0.050000000745058,0.0317652486264705,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.6340107321739197,0.050000000745058,0.0430075675249099,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.6340107321739197,0.050000000745058,0.2040093839168548,285.6491394042969,291.1499938964844,284.3018493652344,283.05841064453125,292.6124267578125,294.607421875,285.6599426269531,1.0,0.1097118109464645,0.0113429483026266,0.0113429483026266,1.0,1.0,-0.4351216852664947,8.452161068817077e-07,0.4351208508014679,-0.1325010061264038,0.0,0.0,0.0,10.185821533203123,60.0,1009.7902221679688,-0.0,12.279169082641602,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.6313341856002808,0.050000000745058,0.0452353134751319,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.6313341856002808,0.050000000745058,0.0476349629461765,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.6313341856002808,0.050000000745058,0.0351830199360847,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.6313341856002808,0.050000000745058,0.0476349629461765,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809631347656,0.6313341856002808,0.050000000745058,0.2259597480297088,286.1512756347656,291.1499938964844,284.35418701171875,283.0994873046875,293.8480224609375,297.7503967285156,286.69610595703125,1.0,0.1210939139127731,0.0226858966052532,0.0226858966052532,1.0,1.0,-0.4819875061511993,3.45995181305625e-06,0.48198401927948,-0.1438841968774795,0.0,0.0,0.0,12.50071144104004,60.0,2072.808837890625,-0.0,16.681074142456055,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.0456806793808937,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.048103954643011,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.0355294160544872,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.048103954643011,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.2281844466924667,287.968994140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8539733886719,297.8453674316406,288.3021240234375,1.0,0.1406054645776748,0.0453717932105064,0.0453717932105064,1.0,1.0,-0.4867365658283233,3.571757406461984e-05,0.4867008328437805,-0.1449982821941375,0.0,0.0,0.0,20.01256561279297,60.0,2023.583740234375,-0.0,23.19183349609375,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.0456806793808937,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.048103954643011,297.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.0355294160544872,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.048103954643011,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8953857421875,0.5709872245788574,0.050000000745058,0.2281844466924667,287.968994140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8539733886719,297.8453674316406,288.3021240234375,1.0,0.1406054645776748,0.0453717932105064,0.0453717932105064,1.0,1.0,-0.4867365658283233,3.571757406461984e-05,0.4867008328437805,-0.1449982821941375,0.0,0.0,0.0,20.01256561279297,60.0,2023.583740234375,-0.0,23.19183349609375,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301818847656,0.5492411255836487,0.050000000745058,0.0458179302513599,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301818847656,0.5492411255836487,0.050000000745058,0.0482484884560108,297.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301818847656,0.5492411255836487,0.050000000745058,0.0356361679732799,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301818847656,0.5492411255836487,0.050000000745058,0.0482484884560108,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301818847656,0.5492411255836487,0.050000000745058,0.2288700491189956,288.5898132324219,291.1499938964844,284.513916015625,283.2229919433594,293.8513488769531,297.8155822753906,288.87713623046875,1.0,0.1490139216184616,0.0567147433757782,0.0567147433757782,1.0,1.0,-0.4881990849971771,0.0001000775155262,0.4880990087985992,-0.1452937573194503,0.0,0.0,0.0,23.67991828918457,60.0,1836.1162109375,-0.0,26.346376419067383,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876159667969,0.5324392318725586,0.050000000745058,0.045949388295412,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876159667969,0.5324392318725586,0.050000000745058,0.0483869202435016,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876159667969,0.5324392318725586,0.050000000745058,0.0357384160161018,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876159667969,0.5324392318725586,0.050000000745058,0.0483869202435016,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876159667969,0.5324392318725586,0.050000000745058,0.2295267134904861,289.1408996582031,291.1499938964844,284.5679931640625,283.26416015625,293.8503112792969,297.7919311523437,289.4031066894531,1.0,0.1565812230110168,0.245371788740158,0.245371788740158,0.9973306655883788,1.0,-0.4896000325679779,0.0324060432612896,0.4571940004825592,-0.1134807467460632,0.0,0.0,0.0,27.199296951293945,60.0,1654.1126708984375,-0.0,29.38008117675781,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0461895130574703,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0486397817730903,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0359251759946346,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0486397817730903,297.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.2307261824607849,290.1091613769531,291.1499938964844,284.67730712890625,283.34649658203125,293.1342468261719,297.76031494140625,290.3207092285156,1.0,0.1694024056196212,0.6226859092712402,0.6226859092712402,0.991991937160492,1.0,-0.4921588897705078,0.1862155497074127,0.3059433400630951,0.0390330031514167,0.0,0.0,0.0,33.64036560058594,60.0,1238.9688720703125,-0.0,34.94670867919922,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0461895130574703,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0486397817730903,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0359251759946346,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.0486397817730903,297.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5095371007919312,0.050000000745058,0.2307261824607849,290.1091613769531,291.1499938964844,284.67730712890625,283.34649658203125,293.1342468261719,297.76031494140625,290.3207092285156,1.0,0.1694024056196212,0.6226859092712402,0.6226859092712402,0.991991937160492,1.0,-0.4921588897705078,0.1862155497074127,0.3059433400630951,0.0390330031514167,0.0,0.0,0.0,33.64036560058594,60.0,1238.9688720703125,-0.0,34.94670867919922,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.046393483877182,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.048854574561119,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.0360838212072849,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.048854574561119,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.2317450642585754,290.65447998046875,291.1499938964844,284.7879943847656,283.4286499023437,292.1013488769531,297.7437438964844,290.7324523925781,1.0,0.1795579046010971,1.0,1.0,0.9866532683372498,1.0,-0.4943322241306305,0.2159459590911865,0.2783862650394439,0.0681134387850761,0.0,0.0,0.0,39.09858703613281,60.0,593.3216552734375,-0.0,39.74147033691406,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
