time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118200,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.046393483877182,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.048854574561119,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.0360838212072849,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.048854574561119,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.4954355657100677,0.050000000745058,0.2317450642585754,290.65447998046875,291.1499938964844,284.7879943847656,283.4286499023437,292.1013488769531,297.7437438964844,290.7324523925781,1.0,0.1795579046010971,1.0,1.0,0.9866532683372498,1.0,-0.4943322241306305,0.2159459590911865,0.2783862650394439,0.0681134387850761,0.0,0.0,0.0,39.09858703613281,60.0,593.3216552734375,-0.0,39.74147033691406,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0465621650218963,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0362150184810161,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.2325876653194427,290.9755554199219,290.6499938964844,284.8999328613281,283.510498046875,292.1229858398437,297.7350158691406,291.0555419921875,1.0,0.1875163614749908,1.0,1.0,0.9873893857002258,1.0,-0.4961296916007995,0.216837853193283,0.2792918384075165,0.068568967282772,0.0,0.0,0.0,43.609336853027344,48.0,415.0888671875,-0.0,43.74235153198242,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0465621650218963,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0362150184810161,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.0490322038531303,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.4857654273509979,0.050000000745058,0.2325876653194427,290.9755554199219,290.6499938964844,284.8999328613281,283.510498046875,292.1229858398437,297.7350158691406,291.0555419921875,1.0,0.1875163614749908,1.0,1.0,0.9873893857002258,1.0,-0.4961296916007995,0.216837853193283,0.2792918384075165,0.068568967282772,0.0,0.0,0.0,43.609336853027344,48.0,415.0888671875,-0.0,43.74235153198242,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0466042608022689,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0490765310823917,297.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0362477600574493,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0490765310823917,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.2327979356050491,291.272216796875,290.1499938964844,285.012939453125,283.5918884277344,292.1708679199219,297.7315368652344,291.3366394042969,1.0,0.1889603585004806,1.0,1.0,0.988125503063202,1.0,-0.4965785443782806,0.2170166671276092,0.2795618772506714,0.0686432495713234,0.0,0.0,0.0,44.73506164550781,36.0,321.20660400390625,-0.0,44.74523162841797,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0466042608022689,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0490765310823917,297.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0362477600574493,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.0490765310823917,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4834818243980407,0.050000000745058,0.2327979356050491,291.272216796875,290.1499938964844,285.012939453125,283.5918884277344,292.1708679199219,297.7315368652344,291.3366394042969,1.0,0.1889603585004806,1.0,1.0,0.988125503063202,1.0,-0.4965785443782806,0.2170166671276092,0.2795618772506714,0.0686432495713234,0.0,0.0,0.0,44.73506164550781,36.0,321.20660400390625,-0.0,44.74523162841797,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.48469939827919,0.050000000745058,0.0465817563235759,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.48469939827919,0.050000000745058,0.0490528345108032,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.48469939827919,0.050000000745058,0.0362302549183368,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.48469939827919,0.050000000745058,0.0490528345108032,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.48469939827919,0.050000000745058,0.2326855212450027,291.396240234375,290.1499938964844,285.0697937011719,283.63238525390625,292.19561767578125,297.73126220703125,291.453125,1.0,0.1877644807100296,1.0,1.0,0.98849356174469,1.0,-0.4963388442993164,0.2169085294008255,0.2794303297996521,0.0685945451259613,0.0,0.0,0.0,44.13330078125,36.0,284.6983337402344,-0.0,44.20892333984375,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.487200915813446,0.050000000745058,0.0465359985828399,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.487200915813446,0.050000000745058,0.0490046478807926,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.487200915813446,0.050000000745058,0.0361946672201156,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.487200915813446,0.050000000745058,0.0490046478807926,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.487200915813446,0.050000000745058,0.2324569523334503,291.5058288574219,289.6499938964844,285.1268615722656,283.6727294921875,292.2201843261719,297.731689453125,291.5562438964844,1.0,0.1854856312274933,1.0,1.0,0.986634373664856,1.0,-0.4958513677120209,0.2167264074087143,0.2791249454021454,0.0685317292809486,0.0,0.0,0.0,42.90970993041992,25.0,253.44444274902344,-0.0,43.11996841430664,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.4919128119945526,0.050000000745058,0.0464526005089283,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.4919128119945526,0.050000000745058,0.0489168241620063,297.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.4919128119945526,0.050000000745058,0.0361297987401485,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.4919128119945526,0.050000000745058,0.0489168241620063,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.4919128119945526,0.050000000745058,0.2320403456687927,291.628173828125,289.6499938964844,285.2001953125,283.7240905761719,292.25177001953125,297.7330627441406,291.671630859375,1.0,0.1813841313123703,1.0,1.0,0.9842545986175536,1.0,-0.4949627518653869,0.2163838148117065,0.2785789370536804,0.0684058293700218,0.0,0.0,0.0,40.679534912109375,25.0,219.9108428955078,-0.0,41.140506744384766,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6812438964844,0.4953334927558899,0.050000000745058,0.0463951490819454,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6812438964844,0.4953334927558899,0.050000000745058,0.0488563291728496,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6812438964844,0.4953334927558899,0.050000000745058,0.0360851176083087,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6812438964844,0.4953334927558899,0.050000000745058,0.0488563291728496,297.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6812438964844,0.4953334927558899,0.050000000745058,0.2317533791065216,291.6894836425781,289.1499938964844,285.2415466308594,283.7528381347656,292.2697448730469,297.734130859375,291.7296142578125,1.0,0.1785203963518142,1.0,1.0,0.982915997505188,1.0,-0.4943506419658661,0.2161434292793274,0.2782072126865387,0.0683147385716438,0.0,0.0,0.0,39.14332580566406,25.0,203.8241424560547,-0.0,39.78099060058594,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0462827011942863,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0487379133701324,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0359976589679718,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0487379133701324,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.2311916798353195,291.8368225097656,288.6499938964844,285.3568725585937,283.8321228027344,292.3204040527344,297.738037109375,291.86962890625,1.0,0.1731352359056472,1.0,1.0,0.9791976809501648,1.0,-0.4931521713733673,0.2156915813684463,0.2774606049060821,0.0681527405977249,0.0,0.0,0.0,36.13637161254883,25.0,167.95736694335938,-0.0,37.129337310791016,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0462827011942863,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0487379133701324,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0359976589679718,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.0487379133701324,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83013916015625,0.5026434063911438,0.050000000745058,0.2311916798353195,291.8368225097656,288.6499938964844,285.3568725585937,283.8321228027344,292.3204040527344,297.738037109375,291.86962890625,1.0,0.1731352359056472,1.0,1.0,0.9791976809501648,1.0,-0.4931521713733673,0.2156915813684463,0.2774606049060821,0.0681527405977249,0.0,0.0,0.0,36.13637161254883,25.0,167.95736694335938,-0.0,37.129337310791016,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0461978055536747,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0486485138535499,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0359316244721412,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0486485138535499,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.2307675927877426,291.9587097167969,288.1499938964844,285.4726257324219,283.9104309082031,292.3798522949219,297.7582702636719,291.986572265625,1.0,0.168832778930664,1.0,1.0,0.9721405506134032,1.0,-0.492247611284256,0.2154199630022049,0.2768276631832123,0.0681007876992225,0.0,0.0,0.0,33.86612701416016,25.0,143.84695434570312,-0.0,35.135643005371094,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0461978055536747,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0486485138535499,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0359316244721412,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.0486485138535499,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9530944824219,0.5088865160942078,0.050000000745058,0.2307675927877426,291.9587097167969,288.1499938964844,285.4726257324219,283.9104309082031,292.3798522949219,297.7582702636719,291.986572265625,1.0,0.168832778930664,1.0,1.0,0.9721405506134032,1.0,-0.492247611284256,0.2154199630022049,0.2768276631832123,0.0681007876992225,0.0,0.0,0.0,33.86612701416016,25.0,143.84695434570312,-0.0,35.135643005371094,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.0461315140128135,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.048578705638647,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.0358800664544105,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.048578705638647,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.2304364740848541,292.06365966796875,287.6499938964844,285.5886535644531,283.9876708984375,292.4399719238281,297.78076171875,292.0880126953125,1.0,0.1653886884450912,1.0,1.0,0.9650834202766418,1.0,-0.4915412366390228,0.2152405232191085,0.276300698518753,0.0680929720401763,0.0,0.0,0.0,32.09353256225586,25.0,127.26541137695312,-0.0,33.58393096923828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.0461315140128135,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.048578705638647,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.0358800664544105,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.048578705638647,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05877685546875,0.5143135190010071,0.050000000745058,0.2304364740848541,292.06365966796875,287.6499938964844,285.5886535644531,283.9876708984375,292.4399719238281,297.78076171875,292.0880126953125,1.0,0.1653886884450912,1.0,1.0,0.9650834202766418,1.0,-0.4915412366390228,0.2152405232191085,0.276300698518753,0.0680929720401763,0.0,0.0,0.0,32.09353256225586,25.0,127.26541137695312,-0.0,33.58393096923828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.120849609375,0.7682710289955139,0.1537842154502868,0.1279925554990768,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.5352306365966797,0.050000000745058,0.0483614988625049,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1099548339844,0.5727806091308594,0.1445075422525406,0.0420949533581733,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.5352306365966797,0.050000000745058,0.0483614988625049,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1095275878906,0.5352306365966797,0.050000000745058,0.2294061332941055,292.11676025390625,287.6499938964844,285.6467590332031,284.0258483886719,292.4913635253906,297.79266357421875,292.1435546875,1.0,0.165376603603363,1.0,1.0,0.9615548253059388,1.0,-0.5954276919364929,0.2595557272434234,0.3358719646930694,0.0883605778217315,0.0,0.0,0.0,27.402080535888672,25.0,135.9416961669922,-0.0,39.74942398071289,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1900329589844,0.8145807385444641,0.1534390300512313,0.1383517384529113,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1748962402344,0.5559180974960327,0.050000000745058,0.048200037330389,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1890563964844,0.7893326878547668,0.1458906233310699,0.0980368852615356,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1748962402344,0.5559180974960327,0.050000000745058,0.048200037330389,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1748962402344,0.5559180974960327,0.050000000745058,0.2286402285099029,292.1859130859375,287.1499938964844,285.7048645019531,284.0636901855469,292.4881591796875,297.7568664550781,292.210693359375,1.0,0.1661669313907623,1.0,1.0,0.8784490823745728,1.0,-0.6737355589866638,0.2948355674743652,0.3789000213146209,0.1091002970933914,0.0,0.0,0.0,24.009815216064453,25.0,140.6869354248047,-0.0,44.88520812988281,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670288085937,0.8188781142234802,0.155746728181839,0.1399588733911514,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2615051269531,0.5570459961891174,0.050000000745058,0.0481921955943107,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26690673828125,0.8041774034500122,0.1469229459762573,0.1029888540506362,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2615051269531,0.5570459961891174,0.050000000745058,0.0481921955943107,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2615051269531,0.5570459961891174,0.1372491419315338,0.2286030352115631,292.265869140625,287.1499938964844,285.8112487792969,284.1321105957031,292.3205261230469,297.755615234375,292.2710876464844,1.0,0.1666953414678573,1.0,1.0,0.7262587547302246,1.0,-0.6815516948699951,0.3120070695877075,0.36954465508461,0.1248737648129463,0.0,0.0,0.0,23.887788772583008,25.0,66.61436462402344,-0.0,45.67666244506836,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.8475250601768494,0.1561333090066909,0.1400751173496246,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2643737792969,0.5815715789794922,0.050000000745058,0.0480428226292133,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2681884765625,0.8326204419136047,0.1471556723117828,0.1029855906963348,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2643737792969,0.5815715789794922,0.050000000745058,0.0480428226292133,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645568847656,0.6283281445503235,0.1379187107086181,0.2832323610782623,292.26763916015625,286.6499938964844,285.821044921875,284.1383361816406,292.2829895019531,297.755859375,292.2695617675781,1.0,0.1675752401351928,1.0,1.0,0.712237536907196,1.0,-0.7465714812278748,0.3446122705936432,0.4019592106342315,0.1414489150047302,0.0,0.0,0.0,20.669408798217773,43.0,53.96310424804688,-0.0,49.9018669128418,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8792058825492859,0.1671797037124633,0.091852031648159,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.6972745656967163,0.050000000745058,0.0476390309631824,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.8792058825492859,0.1544743031263351,0.07144046574831,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.6972745656967163,0.050000000745058,0.0476390309631824,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14208984375,0.9522834420204164,0.1398421078920364,0.5708319544792175,292.1388244628906,286.6499938964844,285.9360656738281,284.2109375,291.3875732421875,297.7068176269531,292.0896301269531,1.0,0.1838139295578003,1.0,1.0,0.5474313497543335,1.0,-0.9963152408599854,0.5421919226646423,0.4541233479976654,0.295935183763504,0.0,0.0,0.0,13.233795166015623,43.0,-301.865234375,-0.0,78.52196502685547,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439208984375,0.8792616724967957,0.1672665774822235,0.0918881893157959,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.6972237229347229,0.050000000745058,0.047639112919569,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439208984375,0.8792616724967957,0.1545363813638687,0.0714685916900634,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.6972237229347229,0.050000000745058,0.047639112919569,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13885498046875,0.9531110525131226,0.13984976708889,0.5723149180412292,292.1355285644531,286.1499938964844,285.9370422363281,284.2115478515625,291.3748474121094,297.7068176269531,292.08563232421875,1.0,0.1839707493782043,1.0,1.0,0.5460259914398193,1.0,-0.9971982836723328,0.5438587665557861,0.4533395171165466,0.2973710894584656,0.0,0.0,0.0,13.245930671691896,63.0,-307.177490234375,-0.0,78.78916931152344,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.9045428037643432,0.1745399087667465,0.1096070259809494,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.674597442150116,0.050000000745058,0.0476819649338722,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9045428037643432,0.1596431732177734,0.0852499008178711,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.674597442150116,0.050000000745058,0.0476819649338722,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.9535369873046876,0.1395679861307144,0.6292934417724609,291.1924133300781,286.1499938964844,286.0527038574219,284.2831726074219,288.6806945800781,297.7413635253906,291.01385498046875,1.0,0.2069834172725677,1.0,1.0,0.3276155889034271,1.0,-1.1285243034362793,0.888708770275116,0.2398155480623245,0.6155173778533936,0.0,0.0,0.0,16.064653396606445,83.0,-1443.9130859375,-0.0,110.12342071533205,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.9045428037643432,0.1745399087667465,0.1096070259809494,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.674597442150116,0.050000000745058,0.0476819649338722,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.9045428037643432,0.1596431732177734,0.0852499008178711,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.674597442150116,0.050000000745058,0.0476819649338722,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.9535369873046876,0.1395679861307144,0.6292934417724609,291.1924133300781,286.1499938964844,286.0527038574219,284.2831726074219,288.6806945800781,297.7413635253906,291.01385498046875,1.0,0.2069834172725677,1.0,1.0,0.3276155889034271,1.0,-1.1285243034362793,0.888708770275116,0.2398155480623245,0.6155173778533936,0.0,0.0,0.0,16.064653396606445,83.0,-1443.9130859375,-0.0,110.12342071533205,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40087890625,0.8490127325057983,0.16873799264431,0.1543557345867157,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.599609375,0.5609040260314941,0.050000000745058,0.0481636002659797,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4082336425781,0.8261635899543762,0.155363455414772,0.1100740134716034,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.599609375,0.5609040260314941,0.050000000745058,0.0481636002659797,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203491210937,0.791828453540802,0.1365577280521392,0.6214336156845093,289.39910888671875,286.1499938964844,286.1679077148437,284.3530578613281,286.50225830078125,297.6694641113281,289.2296447753906,1.0,0.2341111898422241,1.0,1.0,0.1092052012681961,1.0,-1.1787594556808472,1.1558327674865725,0.0229267422109842,0.8737059831619263,0.0,0.0,0.0,29.057071685791016,71.0,-2164.64111328125,-0.0,151.65321350097656,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40087890625,0.8490127325057983,0.16873799264431,0.1543557345867157,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.599609375,0.5609040260314941,0.050000000745058,0.0481636002659797,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4082336425781,0.8261635899543762,0.155363455414772,0.1100740134716034,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.599609375,0.5609040260314941,0.050000000745058,0.0481636002659797,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203491210937,0.791828453540802,0.1365577280521392,0.6214336156845093,289.39910888671875,286.1499938964844,286.1679077148437,284.3530578613281,286.50225830078125,297.6694641113281,289.2296447753906,1.0,0.2341111898422241,1.0,1.0,0.1092052012681961,1.0,-1.1787594556808472,1.1558327674865725,0.0229267422109842,0.8737059831619263,0.0,0.0,0.0,29.057071685791016,71.0,-2164.64111328125,-0.0,151.65321350097656,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6053161621094,0.797785222530365,0.1646411567926406,0.1508643329143524,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78076171875,0.5241532325744629,0.050000000745058,0.0484643131494522,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6112365722656,0.7766681909561157,0.1526508182287216,0.1084923893213272,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78076171875,0.5241532325744629,0.050000000745058,0.0484643131494522,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219787597656,0.7447338104248047,0.1341620236635208,0.6132041811943054,288.60302734375,286.1499938964844,286.2252502441406,284.3873596191406,286.2200622558594,297.62994384765625,288.46240234375,1.0,0.2423096448183059,1.0,1.0,0.0,1.0,-1.1635180711746216,1.1635152101516724,2.8089541501685744e-06,0.8843223452568054,0.0,0.0,0.0,36.45988464355469,71.0,-2069.849365234375,-0.0,162.00067138671875,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888366699219,0.765282154083252,0.1611037850379943,0.1476225703954696,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.5052727460861206,0.050000000745058,0.0486956350505352,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0920715332031,0.7473980188369751,0.1500229090452194,0.1067759245634079,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.5052727460861206,0.050000000745058,0.0486956350505352,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0983581542969,0.7180659174919128,0.1316142380237579,0.6030892133712769,288.08721923828125,286.1499938964844,286.2824401855469,284.421142578125,286.2768859863281,297.5962829589844,288.0031433105469,1.0,0.247915893793106,1.0,1.0,0.0,1.0,-1.1459811925888062,1.1459800004959106,1.1536038755366462e-06,0.8701928853988647,0.0,0.0,0.0,42.06797409057617,59.0,-1648.125732421875,-0.0,167.84710693359375,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.7438454627990723,0.1581082791090011,0.1446838825941085,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777404785156,0.4938258230686188,0.050000000745058,0.0488793738186359,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71002197265625,0.7280682325363159,0.1475514471530914,0.1050178036093711,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777404785156,0.4938258230686188,0.050000000745058,0.0488793738186359,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.6969630122184753,0.128974363207817,0.5915724039077759,287.7065124511719,286.1499938964844,286.34674072265625,284.4587097167969,286.34112548828125,297.557373046875,287.6441345214844,1.0,0.2515758872032165,1.0,1.0,0.0,1.0,-1.1269594430923462,1.126958250999451,1.1218021427339409e-06,0.8548293113708496,0.0,0.0,0.0,46.45378494262695,59.0,-1234.8839111328125,-0.0,170.69248962402344,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820861816406,0.7343152165412903,0.1564311981201172,0.1429788619279861,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.4889765977859497,0.050000000745058,0.0489678718149662,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838562011719,0.7189509868621826,0.1460185199975967,0.103880651295185,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.4889765977859497,0.050000000745058,0.0489678718149662,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877014160156,0.6862550973892212,0.1271817237138748,0.5833829641342163,287.4810485839844,286.1499938964844,286.39617919921875,284.4872741699219,286.3905029296875,297.5301208496094,287.4306335449219,1.0,0.2527797818183899,1.0,1.0,0.0,1.0,-1.1139291524887085,1.1139280796051023,1.1003611462001572e-06,0.8442935943603516,0.0,0.0,0.0,48.51435852050781,47.0,-980.7010498046876,-0.0,170.76979064941406,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258544921875,0.726418673992157,0.1541783511638641,0.1405179351568222,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.4860586822032928,0.050000000745058,0.0490235611796379,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268920898437,0.7104063630104065,0.1435649245977401,0.1019509211182594,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.4860586822032928,0.050000000745058,0.0490235611796379,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.6753443479537964,0.1239019706845283,0.5676074028015137,287.1252746582031,286.1499938964844,286.50897216796875,284.5513610839844,286.50323486328125,297.4777526855469,287.0959777832031,1.0,0.2513251006603241,1.0,1.0,0.0,1.0,-1.08985435962677,1.089853286743164,1.061446141648048e-06,0.8248093128204346,0.0,0.0,0.0,49.59669876098633,35.0,-559.1878662109375,-0.0,165.7895965576172,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258544921875,0.726418673992157,0.1541783511638641,0.1405179351568222,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.4860586822032928,0.050000000745058,0.0490235611796379,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268920898437,0.7104063630104065,0.1435649245977401,0.1019509211182594,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.4860586822032928,0.050000000745058,0.0490235611796379,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293029785156,0.6753443479537964,0.1239019706845283,0.5676074028015137,287.1252746582031,286.1499938964844,286.50897216796875,284.5513610839844,286.50323486328125,297.4777526855469,287.0959777832031,1.0,0.2513251006603241,1.0,1.0,0.0,1.0,-1.08985435962677,1.089853286743164,1.061446141648048e-06,0.8248093128204346,0.0,0.0,0.0,49.59669876098633,35.0,-559.1878662109375,-0.0,165.7895965576172,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7322582602500916,0.153589591383934,0.13955157995224,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.4914658963680267,0.050000000745058,0.0489220768213272,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.7154945731163025,0.1422857195138931,0.1007922887802124,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.4914658963680267,0.050000000745058,0.0489220768213272,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.6782655119895935,0.1216739565134048,0.5559886693954468,286.9320373535156,286.1499938964844,286.62066650390625,284.6132507324219,286.6148986816406,297.43927001953125,286.9172058105469,1.0,0.2454399913549423,1.0,1.0,0.0,1.0,-1.073111891746521,1.073110818862915,1.0349126569053624e-06,0.8112449645996094,0.0,0.0,0.0,46.8031120300293,25.0,-294.2283020019531,-0.0,155.92723083496094,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7322582602500916,0.153589591383934,0.13955157995224,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.4914658963680267,0.050000000745058,0.0489220768213272,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328308105469,0.7154945731163025,0.1422857195138931,0.1007922887802124,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.4914658963680267,0.050000000745058,0.0489220768213272,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.6782655119895935,0.1216739565134048,0.5559886693954468,286.9320373535156,286.1499938964844,286.62066650390625,284.6132507324219,286.6148986816406,297.43927001953125,286.9172058105469,1.0,0.2454399913549423,1.0,1.0,0.0,1.0,-1.073111891746521,1.073110818862915,1.0349126569053624e-06,0.8112449645996094,0.0,0.0,0.0,46.8031120300293,25.0,-294.2283020019531,-0.0,155.92723083496094,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461608886719,0.7480781078338623,0.1541431695222854,0.139635682106018,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.5028126239776611,0.050000000745058,0.0487325601279735,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.7295466661453247,0.1418467313051223,0.1002114117145538,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.5028126239776611,0.050000000745058,0.0487325601279735,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468933105469,0.6912485361099243,0.1202842518687248,0.5479696393013,286.8460998535156,286.1499938964844,286.7310791015625,284.6728515625,286.7253112792969,297.412841796875,286.8409729003906,1.0,0.2371491640806198,1.0,1.0,0.0,1.0,-1.0624336004257202,1.0624325275421145,1.0182122878177324e-06,0.8025848865509033,0.0,0.0,0.0,41.86330032348633,25.0,-127.91570281982422,-0.0,144.0658416748047,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
