time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120240,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461608886719,0.7480781078338623,0.1541431695222854,0.139635682106018,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.5028126239776611,0.050000000745058,0.0487325601279735,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84637451171875,0.7295466661453247,0.1418467313051223,0.1002114117145538,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.5028126239776611,0.050000000745058,0.0487325601279735,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468933105469,0.6912485361099243,0.1202842518687248,0.5479696393013,286.8460998535156,286.1499938964844,286.7310791015625,284.6728515625,286.7253112792969,297.412841796875,286.8409729003906,1.0,0.2371491640806198,1.0,1.0,0.0,1.0,-1.0624336004257202,1.0624325275421145,1.0182122878177324e-06,0.8025848865509033,0.0,0.0,0.0,41.86330032348633,25.0,-127.91570281982422,-0.0,144.0658416748047,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.7567046284675598,0.1547287553548813,0.1399955004453659,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338317871094,0.5086296200752258,0.050000000745058,0.0486492216587066,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7367769479751587,0.1418573260307312,0.1001071408390998,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338317871094,0.5086296200752258,0.050000000745058,0.0486492216587066,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.6981528997421265,0.1198345050215721,0.5452080965042114,286.8311462402344,286.1499938964844,286.7857666015625,284.7017517089844,286.7799987792969,297.4032897949219,286.8295593261719,1.0,0.2338364124298095,1.0,1.0,0.0,1.0,-1.0592244863510132,1.0592235326766968,1.013223254631157e-06,0.7999756336212158,0.0,0.0,0.0,39.71086883544922,25.0,-69.71327209472656,-0.0,139.3408966064453,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83013916015625,0.7652347683906555,0.1554720252752304,0.1405237168073654,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82989501953125,0.5141862630844116,0.050000000745058,0.0485775135457515,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7437544465065002,0.1419836580753326,0.1001020446419715,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82989501953125,0.5141862630844116,0.050000000745058,0.0485775135457515,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8300170898437,0.7047131657600403,0.1195136606693267,0.5431391000747681,286.83013916015625,286.1499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.395751953125,286.8314208984375,1.0,0.230929747223854,1.0,1.0,0.0,1.0,-1.0571961402893066,1.0571951866149902,1.0100774261445622e-06,0.7983255386352539,0.0,0.0,0.0,37.8685417175293,25.0,-23.71153450012207,-0.0,135.50181579589844,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591003417969,0.7824903726577759,0.1573307365179062,0.1419664025306701,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.525023341178894,0.050000000745058,0.0484560653567314,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588562011719,0.7576981782913208,0.1424987018108368,0.100312165915966,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.525023341178894,0.050000000745058,0.0484560653567314,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.717028021812439,0.119172990322113,0.5405916571617126,286.8591003417969,286.1499938964844,286.9474792480469,284.7847595214844,286.9418334960937,297.3852844238281,286.864501953125,1.0,0.2261894047260284,1.0,1.0,0.0,1.0,-1.055829644203186,1.05582857131958,1.0079559160658391e-06,0.7972058057785034,0.0,0.0,0.0,34.77534866333008,25.0,41.46754455566406,-0.0,129.5967559814453,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591003417969,0.7824903726577759,0.1573307365179062,0.1419664025306701,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.525023341178894,0.050000000745058,0.0484560653567314,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588562011719,0.7576981782913208,0.1424987018108368,0.100312165915966,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.525023341178894,0.050000000745058,0.0484560653567314,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.717028021812439,0.119172990322113,0.5405916571617126,286.8591003417969,286.1499938964844,286.9474792480469,284.7847595214844,286.9418334960937,297.3852844238281,286.864501953125,1.0,0.2261894047260284,1.0,1.0,0.0,1.0,-1.055829644203186,1.05582857131958,1.0079559160658391e-06,0.7972058057785034,0.0,0.0,0.0,34.77534866333008,25.0,41.46754455566406,-0.0,129.5967559814453,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.7994717359542847,0.159578263759613,0.1438090801239013,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.5352726578712463,0.050000000745058,0.0483586564660072,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.7714008092880249,0.1432670056819915,0.1007367819547653,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.5352726578712463,0.050000000745058,0.0483586564660072,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.7278763055801392,0.1191321685910224,0.5396390557289124,286.916748046875,286.1499938964844,287.0531616210937,284.8368225097656,287.047607421875,297.3794250488281,286.9247131347656,1.0,0.2226385474205017,1.0,1.0,0.0,1.0,-1.0571730136871338,1.0571719408035278,1.0100241070176708e-06,0.7982826232910156,0.0,0.0,0.0,32.32627868652344,25.0,81.73912811279297,-0.0,125.52793884277344,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.7994717359542847,0.159578263759613,0.1438090801239013,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.5352726578712463,0.050000000745058,0.0483586564660072,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.7714008092880249,0.1432670056819915,0.1007367819547653,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.5352726578712463,0.050000000745058,0.0483586564660072,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.7278763055801392,0.1191321685910224,0.5396390557289124,286.916748046875,286.1499938964844,287.0531616210937,284.8368225097656,287.047607421875,297.3794250488281,286.9247131347656,1.0,0.2226385474205017,1.0,1.0,0.0,1.0,-1.0571730136871338,1.0571719408035278,1.0100241070176708e-06,0.7982826232910156,0.0,0.0,0.0,32.32627868652344,25.0,81.73912811279297,-0.0,125.52793884277344,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8153417706489563,0.1621371358633041,0.1459602862596511,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.5447260737419128,0.050000000745058,0.0482801236212253,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.7845327854156494,0.1442049890756607,0.1013068184256553,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.5447260737419128,0.050000000745058,0.0482801236212253,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.7379078269004822,0.119299404323101,0.539803147315979,286.9921264648437,286.1499938964844,287.15692138671875,284.8861999511719,287.1515197753906,297.37628173828125,287.00164794921875,1.0,0.2200328856706619,1.0,1.0,0.0,1.0,-1.0604469776153564,1.0604459047317505,1.015088741951331e-06,0.8009238839149475,0.0,0.0,0.0,30.3803825378418,25.0,106.1664047241211,-0.0,122.82514190673828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8153417706489563,0.1621371358633041,0.1459602862596511,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.5447260737419128,0.050000000745058,0.0482801236212253,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917297363281,0.7845327854156494,0.1442049890756607,0.1013068184256553,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.5447260737419128,0.050000000745058,0.0482801236212253,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.7379078269004822,0.119299404323101,0.539803147315979,286.9921264648437,286.1499938964844,287.15692138671875,284.8861999511719,287.1515197753906,297.37628173828125,287.00164794921875,1.0,0.2200328856706619,1.0,1.0,0.0,1.0,-1.0604469776153564,1.0604459047317505,1.015088741951331e-06,0.8009238839149475,0.0,0.0,0.0,30.3803825378418,25.0,106.1664047241211,-0.0,122.82514190673828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.8296846747398376,0.1650564521551132,0.1484341919422149,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.5533066391944885,0.050000000745058,0.0482161827385425,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.796882152557373,0.1452600806951522,0.1019774973392486,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.5533066391944885,0.050000000745058,0.0482161827385425,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.747402012348175,0.119614377617836,0.5407584309577942,287.078125,286.1499938964844,287.2586669921875,284.9327087402344,287.2533874511719,297.3757019042969,287.0885009765625,1.0,0.218182235956192,1.0,1.0,0.0,1.0,-1.065213918685913,1.065212965011597,1.0224954394288943e-06,0.8047736287117004,0.0,0.0,0.0,28.82381057739257,25.0,120.497802734375,-0.0,121.1716537475586,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.8296846747398376,0.1650564521551132,0.1484341919422149,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.5533066391944885,0.050000000745058,0.0482161827385425,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.796882152557373,0.1452600806951522,0.1019774973392486,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.5533066391944885,0.050000000745058,0.0482161827385425,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.747402012348175,0.119614377617836,0.5407584309577942,287.078125,286.1499938964844,287.2586669921875,284.9327087402344,287.2533874511719,297.3757019042969,287.0885009765625,1.0,0.218182235956192,1.0,1.0,0.0,1.0,-1.065213918685913,1.065212965011597,1.0224954394288943e-06,0.8047736287117004,0.0,0.0,0.0,28.82381057739257,25.0,120.497802734375,-0.0,121.1716537475586,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.123779296875,0.8366472125053406,0.1666293740272522,0.1497883945703506,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.5572625994682312,0.050000000745058,0.0481886714696884,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231384277344,0.8027195334434509,0.1458193957805633,0.1023408025503158,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133728027344,0.5572625994682312,0.050000000745058,0.0481886714696884,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.751969039440155,0.1198146864771843,0.5414654612541199,287.1235656738281,286.1499938964844,287.3087158203125,284.95489501953125,287.3034973144531,297.37615966796875,287.1341857910156,1.0,0.2174935340881347,1.0,1.0,0.0,1.0,-1.0680577754974363,1.0680567026138306,1.026931386149954e-06,0.8070711493492126,0.0,0.0,0.0,28.16460609436035,25.0,125.06351470947266,-0.0,120.66665649414062,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702880859375,0.8435362577438354,0.1682591736316681,0.1512013226747512,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596374511719,0.5609934329986572,0.050000000745058,0.0481637306511402,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.8082810640335083,0.1463946551084518,0.1027183979749679,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596374511719,0.5609934329986572,0.050000000745058,0.0481637306511402,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16845703125,0.7564085721969604,0.1200379207730293,0.5422965288162231,287.1700439453125,286.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.3769836425781,287.18084716796875,1.0,0.2169402539730072,1.0,1.0,0.0,1.0,-1.0711443424224854,1.0711432695388794,1.0317604619558551e-06,0.8095650672912598,0.0,0.0,0.0,27.57379722595215,25.0,128.35606384277344,-0.0,120.34185028076172,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.8544412851333618,0.1709686368703842,0.1535632908344268,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.5665053129196167,0.050000000745058,0.0481285080313682,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.8163382411003113,0.1473410725593567,0.1033461615443229,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.5665053129196167,0.050000000745058,0.0481285080313682,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.7632316946983337,0.12043447047472,0.5438401103019714,287.2457275390625,286.1499938964844,287.4361267089844,285.009033203125,287.4311218261719,297.37890625,287.25665283203125,1.0,0.2163012325763702,1.0,1.0,0.0,1.0,-1.0765007734298706,1.0764998197555542,1.0401762438050357e-06,0.8138932585716248,0.0,0.0,0.0,26.752832412719727,25.0,131.58767700195312,-0.0,120.14595794677734,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.8571462035179138,0.1716637164354324,0.1541712433099746,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541198730469,0.5677986741065979,0.050000000745058,0.0481205061078071,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.8182213306427002,0.1475817412137985,0.1035068556666374,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541198730469,0.5677986741065979,0.050000000745058,0.0481205061078071,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.7648823261260986,0.120540052652359,0.5442612171173096,287.2648010253906,286.1499938964844,287.4553527832031,285.01690673828125,287.45037841796875,297.3794860839844,287.2757263183594,1.0,0.2161837518215179,1.0,1.0,0.0,1.0,-1.0779095888137815,1.0779085159301758,1.0423970024930895e-06,0.8150315284729004,0.0,0.0,0.0,26.56886482238769,25.0,132.081298828125,-0.0,120.15229034423828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608093261719,0.870503842830658,0.1752401888370514,0.1573079377412796,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.5737714767456055,0.050000000745058,0.0480847209692001,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.8270444273948669,0.1488044261932373,0.104328416287899,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.5737714767456055,0.050000000745058,0.0480847209692001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.7727802991867065,0.1211006864905357,0.546545147895813,287.3604431152344,286.1499938964844,287.54998779296875,285.05438232421875,287.5451965332031,297.38287353515625,287.3713073730469,1.0,0.2158212512731552,1.0,1.0,0.0,1.0,-1.0853157043457031,1.0853147506713867,1.0541230039962102e-06,0.8210153579711914,0.0,0.0,0.0,25.761499404907227,25.0,133.09384155273438,-0.0,120.47819519042967,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608093261719,0.870503842830658,0.1752401888370514,0.1573079377412796,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.5737714767456055,0.050000000745058,0.0480847209692001,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.8270444273948669,0.1488044261932373,0.104328416287899,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.5737714767456055,0.050000000745058,0.0480847209692001,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.7727802991867065,0.1211006864905357,0.546545147895813,287.3604431152344,286.1499938964844,287.54998779296875,285.05438232421875,287.5451965332031,297.38287353515625,287.3713073730469,1.0,0.2158212512731552,1.0,1.0,0.0,1.0,-1.0853157043457031,1.0853147506713867,1.0541230039962102e-06,0.8210153579711914,0.0,0.0,0.0,25.761499404907227,25.0,133.09384155273438,-0.0,120.47819519042967,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8835517764091492,0.178970992565155,0.1605916917324066,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.5790104866027832,0.050000000745058,0.0480548068881034,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45538330078125,0.8351354002952576,0.1500504314899444,0.1051724776625633,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.5790104866027832,0.050000000745058,0.0480548068881034,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.7801153063774109,0.121705062687397,0.549067497253418,287.4557800292969,286.1499938964844,287.6433410644531,285.0887756347656,287.6385498046875,297.3868713378906,287.4665222167969,1.0,0.2157738804817199,1.0,1.0,0.0,1.0,-1.0932258367538452,1.0932247638702393,1.066740423993906e-06,0.8274041414260864,0.0,0.0,0.0,25.110157012939453,25.0,132.76156616210938,-0.0,121.2186508178711,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8835517764091492,0.178970992565155,0.1605916917324066,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.5790104866027832,0.050000000745058,0.0480548068881034,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45538330078125,0.8351354002952576,0.1500504314899444,0.1051724776625633,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44500732421875,0.5790104866027832,0.050000000745058,0.0480548068881034,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.7801153063774109,0.121705062687397,0.549067497253418,287.4557800292969,286.1499938964844,287.6433410644531,285.0887756347656,287.6385498046875,297.3868713378906,287.4665222167969,1.0,0.2157738804817199,1.0,1.0,0.0,1.0,-1.0932258367538452,1.0932247638702393,1.066740423993906e-06,0.8274041414260864,0.0,0.0,0.0,25.110157012939453,25.0,132.76156616210938,-0.0,121.2186508178711,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.8962177634239197,0.1828429549932479,0.1640093624591827,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.583609938621521,0.050000000745058,0.0480295717716217,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.8426802754402161,0.1513116508722305,0.1060318574309349,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.583609938621521,0.050000000745058,0.0480295717716217,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.7869161367416382,0.1223445534706115,0.5517780780792236,287.5509338378906,286.1499938964844,287.7366638183594,285.120361328125,287.73193359375,297.3913269042969,287.5616149902344,1.0,0.215983048081398,1.0,1.0,0.0,1.0,-1.1015522480010986,1.101551175117493,1.0801253438330605e-06,0.834124743938446,0.0,0.0,0.0,24.58363914489746,25.0,132.4105224609375,-0.0,122.30260467529295,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.8962177634239197,0.1828429549932479,0.1640093624591827,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.583609938621521,0.050000000745058,0.0480295717716217,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.8426802754402161,0.1513116508722305,0.1060318574309349,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.583609938621521,0.050000000745058,0.0480295717716217,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.7869161367416382,0.1223445534706115,0.5517780780792236,287.5509338378906,286.1499938964844,287.7366638183594,285.120361328125,287.73193359375,297.3913269042969,287.5616149902344,1.0,0.215983048081398,1.0,1.0,0.0,1.0,-1.1015522480010986,1.101551175117493,1.0801253438330605e-06,0.834124743938446,0.0,0.0,0.0,24.58363914489746,25.0,132.4105224609375,-0.0,122.30260467529295,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989990234375,0.9023977518081664,0.1848286986351013,0.1657645404338836,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.585704505443573,0.050000000745058,0.0480183735489845,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980834960937,0.8462891578674316,0.1519465744495391,0.1064658015966415,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.585704505443573,0.050000000745058,0.0480183735489845,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.790137529373169,0.1226757541298866,0.5531933307647705,287.5985107421875,286.1499938964844,287.7833251953125,285.1351318359375,287.77862548828125,297.3936462402344,287.6091003417969,1.0,0.2161678075790405,1.0,1.0,0.0,1.0,-1.1058515310287476,1.1058504581451416,1.0870779760807636e-06,0.8375928401947021,0.0,0.0,0.0,24.35850524902344,25.0,132.27102661132812,-0.0,122.95460510253906,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64654541015625,0.9086793661117554,0.1868470311164856,0.1675499230623245,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351928710937,0.5876797437667847,0.050000000745058,0.0480079762637615,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.8498060703277588,0.1525841355323791,0.1069022193551063,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351928710937,0.5876797437667847,0.050000000745058,0.0480079762637615,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6444091796875,0.7932522296905518,0.1230140551924705,0.5546450614929199,287.6460266113281,286.1499938964844,287.8299865722656,285.1492919921875,287.8253173828125,297.39605712890625,287.6565856933594,1.0,0.2163992822170257,1.0,1.0,0.0,1.0,-1.1102358102798462,1.1102347373962402,1.094197159545729e-06,0.8411279320716858,0.0,0.0,0.0,24.15496253967285,25.0,132.1540985107422,-0.0,123.6724853515625,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.9218652844429016,0.1909799426794052,0.1712091267108917,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.5913211703300476,0.050000000745058,0.0479892008006572,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406311035156,0.85660719871521,0.1538668870925903,0.1077819168567657,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.5913211703300476,0.050000000745058,0.0479892008006572,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.7992020845413208,0.1237109377980232,0.5576507449150085,287.74102783203125,286.1499938964844,287.92333984375,285.1757202148437,287.9186706542969,297.40106201171875,287.7514953613281,1.0,0.2169854044914245,1.0,1.0,0.0,1.0,-1.119246244430542,1.119245171546936,1.108922106141108e-06,0.8483899235725403,0.0,0.0,0.0,23.80297470092773,25.0,131.97982788085938,-0.0,125.2875747680664,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416076660156,0.9218652844429016,0.1909799426794052,0.1712091267108917,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.5913211703300476,0.050000000745058,0.0479892008006572,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406311035156,0.85660719871521,0.1538668870925903,0.1077819168567657,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73016357421875,0.5913211703300476,0.050000000745058,0.0479892008006572,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393798828125,0.7992020845413208,0.1237109377980232,0.5576507449150085,287.74102783203125,286.1499938964844,287.92333984375,285.1757202148437,287.9186706542969,297.40106201171875,287.7514953613281,1.0,0.2169854044914245,1.0,1.0,0.0,1.0,-1.119246244430542,1.119245171546936,1.108922106141108e-06,0.8483899235725403,0.0,0.0,0.0,23.80297470092773,25.0,131.97982788085938,-0.0,125.2875747680664,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83660888671875,0.9351770281791688,0.1952766925096511,0.1749982982873916,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.5946312546730042,0.050000000745058,0.0479725524783134,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8356018066406,0.8631726503372192,0.1551619619131088,0.1086709201335907,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.5946312546730042,0.050000000745058,0.0479725524783134,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.8048539161682129,0.1244343221187591,0.5607854127883911,287.8359680175781,286.1499938964844,288.01666259765625,285.1998291015625,288.0120544433594,297.4063720703125,287.84637451171875,1.0,0.2177140563726425,1.0,1.0,0.0,1.0,-1.1285837888717651,1.1285827159881592,1.1243165545238298e-06,0.8559123873710632,0.0,0.0,0.0,23.51034164428711,25.0,131.87008666992188,-0.0,127.12126159667967,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83660888671875,0.9351770281791688,0.1952766925096511,0.1749982982873916,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.5946312546730042,0.050000000745058,0.0479725524783134,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8356018066406,0.8631726503372192,0.1551619619131088,0.1086709201335907,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.5946312546730042,0.050000000745058,0.0479725524783134,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.8048539161682129,0.1244343221187591,0.5607854127883911,287.8359680175781,286.1499938964844,288.01666259765625,285.1998291015625,288.0120544433594,297.4063720703125,287.84637451171875,1.0,0.2177140563726425,1.0,1.0,0.0,1.0,-1.1285837888717651,1.1285827159881592,1.1243165545238298e-06,0.8559123873710632,0.0,0.0,0.0,23.51034164428711,25.0,131.87008666992188,-0.0,127.12126159667967,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.9484643936157228,0.1998564600944519,0.1790279597043991,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9199523925781,0.5977877378463745,0.050000000745058,0.0479570291936397,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305114746094,0.8697174191474915,0.156477466225624,0.1095739156007766,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9199523925781,0.5977877378463745,0.050000000745058,0.0479570291936397,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92926025390625,0.810323178768158,0.1251881122589111,0.5640558004379272,287.930908203125,286.1499938964844,288.1099853515625,285.2218017578125,288.1054077148437,297.4125061035156,287.9411926269531,1.0,0.2185670882463455,1.0,1.0,0.0,1.0,-1.138392448425293,1.1383912563323977,1.1406314115447458e-06,0.8638050556182861,0.0,0.0,0.0,23.25370407104492,25.0,131.8139190673828,-0.0,129.17201232910156,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315795898437,0.9484643936157228,0.1998564600944519,0.1790279597043991,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9199523925781,0.5977877378463745,0.050000000745058,0.0479570291936397,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305114746094,0.8697174191474915,0.156477466225624,0.1095739156007766,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9199523925781,0.5977877378463745,0.050000000745058,0.0479570291936397,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92926025390625,0.810323178768158,0.1251881122589111,0.5640558004379272,287.930908203125,286.1499938964844,288.1099853515625,285.2218017578125,288.1054077148437,297.4125061035156,287.9411926269531,1.0,0.2185670882463455,1.0,1.0,0.0,1.0,-1.138392448425293,1.1383912563323977,1.1406314115447458e-06,0.8638050556182861,0.0,0.0,0.0,23.25370407104492,25.0,131.8139190673828,-0.0,129.17201232910156,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265808105469,0.9612160921096802,0.2046181261539459,0.1832483112812042,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01483154296875,0.6008133888244629,0.050000000745058,0.0479424558579921,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02545166015625,0.8762525320053101,0.1578108519315719,0.1104907914996147,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01483154296875,0.6008133888244629,0.050000000745058,0.0479424558579921,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.8155529499053955,0.1259745359420776,0.5674769282341003,288.0258178710937,286.1499938964844,288.2033386230469,285.2417907714844,288.19879150390625,297.41900634765625,288.0360412597656,1.0,0.2195311486721038,1.0,1.0,0.0,1.0,-1.148629903793335,1.1486287117004397,1.1578083558561048e-06,0.8720206022262573,0.0,0.0,0.0,23.02800369262696,25.0,131.7953643798828,-0.0,131.4256591796875,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265808105469,0.9612160921096802,0.2046181261539459,0.1832483112812042,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01483154296875,0.6008133888244629,0.050000000745058,0.0479424558579921,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02545166015625,0.8762525320053101,0.1578108519315719,0.1104907914996147,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01483154296875,0.6008133888244629,0.050000000745058,0.0479424558579921,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.8155529499053955,0.1259745359420776,0.5674769282341003,288.0258178710937,286.1499938964844,288.2033386230469,285.2417907714844,288.19879150390625,297.41900634765625,288.0360412597656,1.0,0.2195311486721038,1.0,1.0,0.0,1.0,-1.148629903793335,1.1486287117004397,1.1578083558561048e-06,0.8720206022262573,0.0,0.0,0.0,23.02800369262696,25.0,131.7953643798828,-0.0,131.4256591796875,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740661621094,0.967248558998108,0.2070472985506057,0.1854051649570465,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.062255859375,0.6022744178771973,0.050000000745058,0.0479355193674564,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.8795046806335449,0.1584835201501846,0.1109537258744239,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.062255859375,0.6022744178771973,0.050000000745058,0.0479355193674564,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0716552734375,0.8180989623069763,0.1263791918754577,0.569241464138031,288.07330322265625,286.1499938964844,288.25,285.2510986328125,288.2454833984375,297.4222717285156,288.0834655761719,1.0,0.2200496047735214,1.0,1.0,0.0,1.0,-1.153875708580017,1.1538745164871216,1.1666669479382108e-06,0.876218855381012,0.0,0.0,0.0,22.92617416381836,25.0,131.7930145263672,-0.0,132.62049865722656,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1215515136719,0.9730215072631836,0.2095057219266891,0.1875893473625183,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.6037039160728455,0.050000000745058,0.047928798943758,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1203918457031,0.8827470541000366,0.1591602265834808,0.1114196106791496,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.6037039160728455,0.050000000745058,0.047928798943758,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191101074219,0.8206128478050232,0.1267911791801452,0.5710405707359314,288.1207580566406,286.1499938964844,288.2966613769531,285.2599792480469,288.29217529296875,297.4255676269531,288.1308898925781,1.0,0.2205905318260193,1.0,1.0,0.0,1.0,-1.159199833869934,1.159198760986328,1.175697775579465e-06,0.8804726004600525,0.0,0.0,0.0,22.83106231689453,25.0,131.79339599609375,-0.0,133.85867309570312,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.20294189453125,0.9822881817817688,0.2137835472822189,0.1913915127515792,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910400390625,0.6060930490493774,0.050000000745058,0.0479177013039588,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2017517089844,0.8882913589477539,0.160329520702362,0.1122249290347099,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910400390625,0.6060930490493774,0.050000000745058,0.0479177013039588,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.8248783946037292,0.1275136023759842,0.5742002725601196,288.2021179199219,286.1499938964844,288.37664794921875,285.2742919921875,288.3721923828125,297.4311828613281,288.212158203125,1.0,0.2215655297040939,1.0,1.0,0.0,1.0,-1.1684961318969729,1.1684949398040771,1.1915669801965123e-06,0.8878873586654663,0.0,0.0,0.0,22.681787490844727,25.0,131.7978057861328,-0.0,136.07687377929688,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
