time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122280,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.216552734375,0.983757495880127,0.2145056724548339,0.1920335590839386,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046203613281,0.6064854264259338,0.050000000745058,0.0479158945381641,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.8892163038253784,0.1605260074138641,0.1123602837324142,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046203613281,0.6064854264259338,0.050000000745058,0.0479158945381641,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21405029296875,0.8255879878997803,0.1276362389326095,0.5747371912002563,288.2157287597656,286.1499938964844,288.3900146484375,285.2765808105469,288.38555908203125,297.43212890625,288.2257385253906,1.0,0.2217339724302292,1.0,1.0,0.0,1.0,-1.170069456100464,1.1700682640075684,1.1942651099161594e-06,0.8891403079032898,0.0,0.0,0.0,22.65840721130371,25.0,131.79884338378906,-0.0,136.45895385742188,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.9934192895889282,0.2196124792098999,0.1965744793415069,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.6091985106468201,0.050000000745058,0.0479035228490829,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8957013487815857,0.1619094461202621,0.1133133769035339,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.6091985106468201,0.050000000745058,0.0479035228490829,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8305659294128418,0.1285085529088974,0.5785594582557678,288.3106689453125,286.1499938964844,288.4833374023437,285.291748046875,288.4789123535156,297.4386291503906,288.3205871582031,1.0,0.2229518294334411,1.0,1.0,0.0,1.0,-1.1812220811843872,1.1812208890914917,1.2135361657783506e-06,0.8980574607849121,0.0,0.0,0.0,22.505216598510746,25.0,131.80723571777344,-0.0,139.21768188476562,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.9934192895889282,0.2196124792098999,0.1965744793415069,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.6091985106468201,0.050000000745058,0.0479035228490829,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.8957013487815857,0.1619094461202621,0.1133133769035339,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.6091985106468201,0.050000000745058,0.0479035228490829,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3090209960937,0.8305659294128418,0.1285085529088974,0.5785594582557678,288.3106689453125,286.1499938964844,288.4833374023437,285.291748046875,288.4789123535156,297.4386291503906,288.3205871582031,1.0,0.2229518294334411,1.0,1.0,0.0,1.0,-1.1812220811843872,1.1812208890914917,1.2135361657783506e-06,0.8980574607849121,0.0,0.0,0.0,22.505216598510746,25.0,131.80723571777344,-0.0,139.21768188476562,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.9930907487869264,0.2251135408878326,0.1971256285905838,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.6083279252052307,0.050000000745058,0.0479073897004127,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.8970827460289001,0.1633066833019256,0.1142895221710205,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.6083279252052307,0.050000000745058,0.0479073897004127,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.831293523311615,0.1294049024581909,0.5825705528259277,288.40557861328125,286.1499938964844,288.57666015625,285.3056945800781,288.572265625,297.44610595703125,288.4153747558594,1.0,0.2241043448448181,1.0,1.0,0.0,1.0,-1.187893033027649,1.1878918409347534,1.2252072565388517e-06,0.9034479856491088,0.0,0.0,0.0,22.700946807861328,25.0,131.65406799316406,-0.0,141.4682159423828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.9930907487869264,0.2251135408878326,0.1971256285905838,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.6083279252052307,0.050000000745058,0.0479073897004127,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.8970827460289001,0.1633066833019256,0.1142895221710205,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.6083279252052307,0.050000000745058,0.0479073897004127,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.831293523311615,0.1294049024581909,0.5825705528259277,288.40557861328125,286.1499938964844,288.57666015625,285.3056945800781,288.572265625,297.44610595703125,288.4153747558594,1.0,0.2241043448448181,1.0,1.0,0.0,1.0,-1.187893033027649,1.1878918409347534,1.2252072565388517e-06,0.9034479856491088,0.0,0.0,0.0,22.700946807861328,25.0,131.65406799316406,-0.0,141.4682159423828,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9844440817832948,0.2319341301918029,0.1938480585813522,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887390136719,0.6049915552139282,0.050000000745058,0.0479226149618625,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.894948422908783,0.164719745516777,0.1152831390500068,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887390136719,0.6049915552139282,0.050000000745058,0.0479226149618625,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.8291487693786621,0.1303556114435196,0.5868252515792847,288.49981689453125,286.1499938964844,288.6700134277344,285.318603515625,288.6656188964844,297.458984375,288.5095520019531,1.0,0.2250134199857711,1.0,1.0,0.0,1.0,-1.1900700330734253,1.1900687217712402,1.2290146287341486e-06,0.9051857590675354,0.0,0.0,0.0,23.11797142028809,25.0,131.1610565185547,-0.0,142.9501495361328,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.9844440817832948,0.2319341301918029,0.1938480585813522,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887390136719,0.6049915552139282,0.050000000745058,0.0479226149618625,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.894948422908783,0.164719745516777,0.1152831390500068,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887390136719,0.6049915552139282,0.050000000745058,0.0479226149618625,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.8291487693786621,0.1303556114435196,0.5868252515792847,288.49981689453125,286.1499938964844,288.6700134277344,285.318603515625,288.6656188964844,297.458984375,288.5095520019531,1.0,0.2250134199857711,1.0,1.0,0.0,1.0,-1.1900700330734253,1.1900687217712402,1.2290146287341486e-06,0.9051857590675354,0.0,0.0,0.0,23.11797142028809,25.0,131.1610565185547,-0.0,142.9501495361328,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.547607421875,0.9843257665634156,0.2355791330337524,0.1936043798923492,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6051710844039917,0.050000000745058,0.0479217693209648,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465087890625,0.8965309858322144,0.1654381453990936,0.115780733525753,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357360839844,0.6051710844039917,0.050000000745058,0.0479217693209648,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452575683594,0.8303385376930237,0.1308632642030716,0.5890474915504456,288.5468139648437,286.1499938964844,288.7166748046875,285.3247375488281,288.7123107910156,297.46649169921875,288.5565795898437,1.0,0.2254642397165298,1.0,1.0,0.0,1.0,-1.193253517150879,1.1932523250579834,1.2345813047431875e-06,0.907708466053009,0.0,0.0,0.0,23.14239883422852,25.0,131.0697784423828,-0.0,143.8726348876953,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946960449219,0.9842219352722168,0.2392454445362091,0.1933894008398056,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.6053301095962524,0.050000000745058,0.0479210130870342,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936279296875,0.8980966806411743,0.1661638468503952,0.116283968091011,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.6053301095962524,0.050000000745058,0.0479210130870342,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5923767089844,0.8315415978431702,0.1313879340887069,0.5913587808609009,288.59393310546875,286.1499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4738464355469,288.6036682128906,1.0,0.2259077578783035,1.0,1.0,0.0,1.0,-1.1963720321655271,1.1963707208633425,1.2400265632095395e-06,0.910150408744812,0.0,0.0,0.0,23.16790580749512,28.0,131.0531463623047,-0.0,144.80885314941406,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755065917969,0.9853788614273072,0.2454124093055725,0.1958320289850235,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66357421875,0.6035202741622925,0.050000000745058,0.0479293465614318,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744384765625,0.8978378772735596,0.1674277633428573,0.1171667277812957,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66357421875,0.6035202741622925,0.104735791683197,0.0479293465614318,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731872558594,0.8311843872070312,0.1323195993900299,0.5955245494842529,288.6747436523437,286.1499938964844,288.84332275390625,285.34051513671875,288.8389892578125,297.4853820800781,288.6844482421875,1.0,0.2276962399482727,1.0,1.0,0.0,1.0,-1.2053812742233276,1.2053799629211426,1.2558127764350502e-06,0.91716331243515,0.0,0.0,0.0,23.50745010375977,28.0,131.165771484375,-0.0,148.0830841064453,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.9812747240066528,0.2465477585792541,0.1876099109649658,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.6095944046974182,0.050000000745058,0.0479015558958053,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.68768310546875,0.9070860147476196,0.1676499247550964,0.1172946989536285,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67828369140625,0.6697667837142944,0.1048228740692138,0.0637743324041366,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.8388388156890869,0.1324862092733383,0.5960997343063354,288.6880187988281,286.1499938964844,288.8566589355469,285.3421325683594,288.85235595703125,297.4861145019531,288.6976623535156,1.0,0.2282527387142181,1.0,1.0,0.0,1.0,-1.215309977531433,1.215308666229248,1.2732290315398131e-06,0.924729824066162,0.0,0.0,0.0,22.94285011291504,48.0,131.1191864013672,-0.0,149.80455017089844,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7862548828125,0.9870792031288148,0.2555976212024688,0.1996333003044128,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.6006926894187927,0.050000000745058,0.0479421950876712,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.8970603942871094,0.1692081838846206,0.1184053868055343,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.7581790685653687,0.0999774560332298,0.096408411860466,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.78387451171875,0.8303903341293335,0.1336454004049301,0.6014875173568726,288.7856750488281,286.1499938964844,288.95001220703125,285.3531494140625,288.9459228515625,297.5343933105469,288.7953491210937,1.0,0.2398651838302612,1.0,1.0,0.0,1.0,-1.2767752408981323,1.2767739295959473,1.386830604133138e-06,0.9740661382675172,0.0,0.0,0.0,24.91358184814453,51.0,134.0437469482422,-0.0,172.81295776367188,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7862548828125,0.9870792031288148,0.2555976212024688,0.1996333003044128,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.6006926894187927,0.050000000745058,0.0479421950876712,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.78515625,0.8970603942871094,0.1692081838846206,0.1184053868055343,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.7581790685653687,0.0999774560332298,0.096408411860466,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.78387451171875,0.8303903341293335,0.1336454004049301,0.6014875173568726,288.7856750488281,286.1499938964844,288.95001220703125,285.3531494140625,288.9459228515625,297.5343933105469,288.7953491210937,1.0,0.2398651838302612,1.0,1.0,0.0,1.0,-1.2767752408981323,1.2767739295959473,1.386830604133138e-06,0.9740661382675172,0.0,0.0,0.0,24.91358184814453,51.0,134.0437469482422,-0.0,172.81295776367188,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8851623535156,0.997080385684967,0.2581109702587127,0.232055976986885,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8722229003906,0.5758638381958008,0.050000000745058,0.0480710640549659,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8835754394531,0.8665405511856079,0.1707475334405899,0.1195767521858215,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.7230995893478394,0.0964438691735267,0.0927178710699081,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822937011719,0.8033661842346191,0.1345698535442352,0.606593132019043,288.8841857910156,286.1499938964844,289.0433349609375,285.3639831542969,289.03936767578125,297.5465393066406,288.8934936523437,1.0,0.2506600320339203,1.0,1.0,0.0,1.0,-1.3193739652633667,1.3193724155426023,1.4692567447127658e-06,1.0081169605255127,0.0,0.0,0.0,28.857290267944336,39.0,134.9518280029297,-0.0,195.6921844482422,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8851623535156,0.997080385684967,0.2581109702587127,0.232055976986885,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8722229003906,0.5758638381958008,0.050000000745058,0.0480710640549659,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8835754394531,0.8665405511856079,0.1707475334405899,0.1195767521858215,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.7230995893478394,0.0964438691735267,0.0927178710699081,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822937011719,0.8033661842346191,0.1345698535442352,0.606593132019043,288.8841857910156,286.1499938964844,289.0433349609375,285.3639831542969,289.03936767578125,297.5465393066406,288.8934936523437,1.0,0.2506600320339203,1.0,1.0,0.0,1.0,-1.3193739652633667,1.3193724155426023,1.4692567447127658e-06,1.0081169605255127,0.0,0.0,0.0,28.857290267944336,39.0,134.9518280029297,-0.0,195.6921844482422,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.982177734375,0.9816641211509703,0.2612701654434204,0.2343701273202896,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.96954345703125,0.5604946613311768,0.050000000745058,0.0481652617454528,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.8499860167503357,0.1722506582736969,0.1206998452544212,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9769287109375,0.7016943097114563,0.0945961251854896,0.0907186418771743,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793701171875,0.786436915397644,0.1352519094944,0.6102735996246338,288.981201171875,286.1499938964844,289.1366577148437,285.3748474121094,289.1327209472656,297.5414123535156,288.9900817871094,1.0,0.2541760802268982,1.0,1.0,0.0,1.0,-1.325234293937683,1.3252328634262085,1.4809454569331135e-06,1.0129117965698242,0.0,0.0,0.0,31.341283798217773,27.0,133.74267578125,-0.0,203.39376831054688,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.982177734375,0.9816641211509703,0.2612701654434204,0.2343701273202896,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.96954345703125,0.5604946613311768,0.050000000745058,0.0481652617454528,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.8499860167503357,0.1722506582736969,0.1206998452544212,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9769287109375,0.7016943097114563,0.0945961251854896,0.0907186418771743,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793701171875,0.786436915397644,0.1352519094944,0.6102735996246338,288.981201171875,286.1499938964844,289.1366577148437,285.3748474121094,289.1327209472656,297.5414123535156,288.9900817871094,1.0,0.2541760802268982,1.0,1.0,0.0,1.0,-1.325234293937683,1.3252328634262085,1.4809454569331135e-06,1.0129117965698242,0.0,0.0,0.0,31.341283798217773,27.0,133.74267578125,-0.0,203.39376831054688,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.9876123666763306,0.2637076377868652,0.236347034573555,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.5633992552757263,0.050000000745058,0.048146367073059,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0282897949219,0.8547289371490479,0.1730161607265472,0.1212160661816597,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.7032133936882019,0.0940912663936615,0.0901043564081192,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02703857421875,0.790572464466095,0.1356069147586822,0.6117295622825623,289.02886962890625,286.1419982910156,289.1833190917969,285.3803405761719,289.1794128417969,297.541259765625,289.0377197265625,1.0,0.2539798617362976,1.0,1.0,0.0,1.0,-1.329214334487915,1.3292129039764404,1.4888480563968187e-06,1.0160913467407229,0.0,0.0,0.0,30.92795181274414,27.0,133.09825134277344,-0.0,203.8707275390625,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.07745361328125,0.9985239505767822,0.2663848996162414,0.2380266785621643,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648193359375,0.5714873671531677,0.050000000745058,0.0480964444577693,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0758972167969,0.8660670518875122,0.1737946420907974,0.1217177584767341,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.7108532190322876,0.0937602743506431,0.0896602496504783,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0746459960937,0.8009930849075317,0.1359910070896148,0.6131477952003479,289.07647705078125,286.1307983398437,289.2300109863281,285.3859558105469,289.2261047363281,297.5426940917969,289.08526611328125,1.0,0.2527154982089996,1.0,1.0,0.0,1.0,-1.3330106735229492,1.3330092430114746,1.4965040691095055e-06,1.019223928451538,0.0,0.0,0.0,29.72834014892578,25.0,132.63604736328125,-0.0,202.4899139404297,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1680603027344,0.9967132210731506,0.2730983197689056,0.2302845567464828,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557006835937,0.5772504210472107,0.050000000745058,0.0480630435049533,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.876006007194519,0.1753119230270385,0.1227453798055648,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1628112792969,0.7157133221626282,0.0934202522039413,0.0892132297158241,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.8094745874404907,0.1368159353733062,0.6165359616279602,289.16717529296875,286.1092834472656,289.3196105957031,285.39703369140625,289.315673828125,297.55389404296875,289.17584228515625,1.0,0.2509567141532898,1.0,1.0,0.0,1.0,-1.328380823135376,1.3283793926239014,1.4873785403324291e-06,1.0156296491622925,0.0,0.0,0.0,28.80911636352539,25.0,131.51913452148438,-0.0,198.78428649902344,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1718139648437,0.9966429471969604,0.273420512676239,0.22994264960289,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1594543457031,0.5775203108787537,0.050000000745058,0.0480615198612213,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17041015625,0.8764662146568298,0.1753761917352676,0.1227887272834777,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16656494140625,0.7159607410430908,0.0934126079082489,0.0892015248537063,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.169189453125,0.8098613023757935,0.1368537098169326,0.6166902184486389,289.1709289550781,286.1083984375,289.3233337402344,285.39752197265625,289.31939697265625,297.5545959472656,289.1795959472656,1.0,0.2508742809295654,1.0,1.0,0.0,1.0,-1.3281912803649902,1.328189730644226,1.487000076849654e-06,1.0154764652252195,0.0,0.0,0.0,28.76738739013672,25.0,131.4766082763672,-0.0,198.6235198974609,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2653503417969,0.9949516654014589,0.2820828557014465,0.222649484872818,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25311279296875,0.5832247734069824,0.050000000745058,0.0480300746858119,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640991210937,0.8867854475975037,0.1770130395889282,0.1238975077867508,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601928710937,0.721376359462738,0.0933515578508377,0.0890516489744186,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.8183097839355469,0.1378882676362991,0.6209843754768372,289.2645568847656,286.08599853515625,289.4166564941406,285.4097900390625,289.4127502441406,297.57525634765625,289.2732238769531,1.0,0.2494537383317947,1.0,1.0,0.0,1.0,-1.325701355934143,1.3256999254226685,1.4818468798694084e-06,1.0132582187652588,0.0,0.0,0.0,27.92561912536621,28.0,130.7157440185547,-0.0,195.85304260253903,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2653503417969,0.9949516654014589,0.2820828557014465,0.222649484872818,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25311279296875,0.5832247734069824,0.050000000745058,0.0480300746858119,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2640991210937,0.8867854475975037,0.1770130395889282,0.1238975077867508,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601928710937,0.721376359462738,0.0933515578508377,0.0890516489744186,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.8183097839355469,0.1378882676362991,0.6209843754768372,289.2645568847656,286.08599853515625,289.4166564941406,285.4097900390625,289.4127502441406,297.57525634765625,289.2732238769531,1.0,0.2494537383317947,1.0,1.0,0.0,1.0,-1.325701355934143,1.3256999254226685,1.4818468798694084e-06,1.0132582187652588,0.0,0.0,0.0,27.92561912536621,28.0,130.7157440185547,-0.0,195.85304260253903,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.9940653443336488,0.2911970615386963,0.2193547487258911,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5857710242271423,0.050000000745058,0.0480164662003517,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.893104612827301,0.1787096261978149,0.1250603646039962,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.7241250872612,0.0934900268912315,0.0891250446438789,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564453125,0.8233245015144348,0.1390699744224548,0.626066267490387,289.35809326171875,286.0635986328125,289.510009765625,285.4230041503906,289.5060729980469,297.5970153808594,289.3667907714844,1.0,0.2496578246355056,1.0,1.0,0.0,1.0,-1.329310655593872,1.3293092250823977,1.4885860082358704e-06,1.0156751871109009,0.0,0.0,0.0,27.63032341003418,31.0,130.51246643066406,-0.0,196.44532775878903,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.9940653443336488,0.2911970615386963,0.2193547487258911,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5857710242271423,0.050000000745058,0.0480164662003517,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.893104612827301,0.1787096261978149,0.1250603646039962,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.7241250872612,0.0934900268912315,0.0891250446438789,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564453125,0.8233245015144348,0.1390699744224548,0.626066267490387,289.35809326171875,286.0635986328125,289.510009765625,285.4230041503906,289.5060729980469,297.5970153808594,289.3667907714844,1.0,0.2496578246355056,1.0,1.0,0.0,1.0,-1.329310655593872,1.3293092250823977,1.4885860082358704e-06,1.0156751871109009,0.0,0.0,0.0,27.63032341003418,31.0,130.51246643066406,-0.0,196.44532775878903,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4096374511719,0.9940354824066162,0.2960261702537536,0.2192485183477401,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3973999023437,0.5858527421951294,0.050000000745058,0.048016007989645,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4084777832031,0.8948125243186951,0.1796519607305526,0.1257119625806808,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.404541015625,0.7244893908500671,0.0936279892921447,0.0892369002103805,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4072570800781,0.8246437907218933,0.1397508084774017,0.6290650367736816,289.4089050292969,286.0514831542969,289.560546875,285.4306335449219,289.5566101074219,297.607421875,289.4176025390625,1.0,0.2503529787063598,1.0,1.0,0.0,1.0,-1.3336973190307615,1.3336957693099976,1.497093194302579e-06,1.0189259052276611,0.0,0.0,0.0,27.68539047241211,31.0,130.59255981445312,-0.0,198.1073760986328,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9942359924316406,0.3000408411026001,0.2199670821428299,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.44049072265625,0.5852988958358765,0.050000000745058,0.0480189062654972,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515991210937,0.8954275250434875,0.1804646551609039,0.12627574801445,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476318359375,0.7242519855499268,0.0937734320759773,0.0893635973334312,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8250797986984253,0.1403417736291885,0.6316967010498047,289.4520263671875,286.04119873046875,289.60333251953125,285.4374084472656,289.59942626953125,297.6153564453125,289.4607238769531,1.0,0.2512272596359253,1.0,1.0,0.0,1.0,-1.3385502099990845,1.3385486602783203,1.5066203786773258e-06,1.022606611251831,0.0,0.0,0.0,27.83464241027832,34.0,130.71343994140625,-0.0,200.15841674804688,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.9946611523628236,0.304325520992279,0.221537172794342,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.487548828125,0.5840859413146973,0.050000000745058,0.0480253286659717,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8952872157096863,0.1813656091690063,0.1269034594297409,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4947509765625,0.7234553098678589,0.0939570441842079,0.0895312204957008,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4974975585937,0.8248829245567322,0.1409968882799148,0.6346392631530762,289.4991455078125,286.0299987792969,289.6499938964844,285.4451599121094,289.6461181640625,297.6231384277344,289.5078125,1.0,0.2524561882019043,1.0,1.0,0.0,1.0,-1.344928503036499,1.3449270725250244,1.5192575801847852e-06,1.0275025367736816,0.0,0.0,0.0,28.09859085083008,34.0,130.8809051513672,-0.0,203.0294647216797,1.0,283.1902770996094,285.87310791015625,288.6243896484375,289.0947570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.01957392287955e-21,-2.0097871633881666e-21,-2.009786961439775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.9954266548156738,0.3060604929924011,0.2245433628559112,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317199707031,0.5817520618438721,0.050000000745058,0.0480378903448581,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55206298828125,0.8931127786636353,0.1808402687311172,0.1273254156112671,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.7212619781494141,0.0935070142149925,0.0895920917391777,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.8230442404747009,0.1406760364770889,0.6366921663284302,287.5213623046875,286.018798828125,289.6966552734375,285.4532775878906,289.6928100585937,297.6172790527344,286.9517517089844,1.0,0.2539297342300415,1.0,1.0,0.0,1.0,-1.351598620414734,1.3515970706939695,1.5326670563808875e-06,1.032749891281128,0.9666417241096495,0.9666417241096495,0.0,28.526020050048828,37.0,6892.02001953125,-0.0,206.4057464599609,1.0,283.2270202636719,287.9289855957031,289.17315673828125,289.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,1520.012451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0635360032320022,1.0,0.0,0.0,0.8041050434112549,0.8041087985038757,5.3737728933356266e-08,4.244955539703369,4.244945526123047,9.9634480648092e-06,0.0,0.0,-0.0,3645.88330078125,0.0,16.54084014892578,1892.4459228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12124020,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.2918215095996856,0.2513904571533203,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5601475834846497,0.050000000745058,0.0481674075126647,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8517413139343262,0.1705071926116943,0.1216613054275512,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.686810314655304,0.0879741162061691,0.08554258197546,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7860922813415527,0.1329804360866546,0.6104340553283691,284.88604736328125,285.99639892578125,289.7900085449219,285.4708251953125,289.7861022949219,297.4891662597656,284.8224182128906,1.0,0.2566494941711426,1.0,1.0,0.0,1.0,-1.3408150672912598,1.3408135175704956,1.511082700744737e-06,1.0243268013000488,0.9284176826477052,0.9284176826477052,0.0,31.63136482238769,25.0,7136.6689453125,-0.0,209.6216583251953,1.0,283.17730712890625,284.637939453125,289.9197082519531,290.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,4185.05224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505654633045196,1.0,0.0,0.0,1.2888394594192505,1.2888424396514893,1.1086356010991949e-07,4.265904903411865,4.265895366668701,9.786092959984671e-06,0.0,0.0,-0.0,2593.57861328125,0.0,66.69921112060547,1895.4344482421875,0.0,195.2404937744141,0.3291318416595459,1.0,0.0,3.0,1.0,0.0
12124080,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.2918215095996856,0.2513904571533203,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5601475834846497,0.050000000745058,0.0481674075126647,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8517413139343262,0.1705071926116943,0.1216613054275512,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.686810314655304,0.0879741162061691,0.08554258197546,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7860922813415527,0.1329804360866546,0.6104340553283691,284.88604736328125,285.99639892578125,289.7900085449219,285.4708251953125,289.7861022949219,297.4891662597656,284.8224182128906,1.0,0.2566494941711426,1.0,1.0,0.0,1.0,-1.3408150672912598,1.3408135175704956,1.511082700744737e-06,1.0243268013000488,0.9284176826477052,0.9284176826477052,0.0,31.63136482238769,25.0,7136.6689453125,-0.0,209.6216583251953,1.0,283.17730712890625,284.637939453125,289.9197082519531,290.5779724121094,293.1499938964844,293.1499938964844,283.1499938964844,4185.05224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505654633045196,1.0,0.0,0.0,1.2888394594192505,1.2888424396514893,1.1086356010991949e-07,4.265904903411865,4.265895366668701,9.786092959984671e-06,0.0,0.0,-0.0,2593.57861328125,0.0,66.69921112060547,1895.4344482421875,0.0,195.2404937744141,0.3291318416595459,1.0,0.0,3.0,1.0,0.0
12124140,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.990658164024353,0.28174689412117,0.2567800283432007,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.54746413230896,0.050000000745058,0.0482572764158248,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756225585937,0.8265730142593384,0.1645285934209823,0.1171109527349472,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.6630873084068298,0.0842887610197067,0.0819665342569351,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.7608362436294556,0.1278681010007858,0.5866184830665588,284.57342529296875,285.9810791015625,289.8538818359375,285.48394775390625,289.84991455078125,297.4091186523437,284.54547119140625,1.0,0.2543570399284363,1.0,1.0,0.0,1.0,-1.308215618133545,1.3082141876220703,1.4466953643932356e-06,0.9984614253044128,0.9127539992332458,0.9127539992332458,0.0,33.38016891479492,25.0,7227.70751953125,-0.0,202.1032257080078,1.0,283.1600341796875,284.28179931640625,289.4885559082031,290.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,6767.1142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452438056468963,1.0,0.0,0.0,1.6116912364959717,1.6116958856582642,1.733236558720819e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2428.60693359375,0.0,131.1615753173828,1895.4371337890625,0.0,364.2897644042969,0.4056639075279236,1.0,0.0,3.0,1.0,0.0
12124200,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.983210563659668,0.2789402604103088,0.253398060798645,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.5443882942199707,0.050000000745058,0.0482811480760574,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919738769531,0.8192124962806702,0.1623659282922744,0.1154120713472366,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.6558015942573547,0.0828159749507904,0.0804845243692398,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.7532351613044739,0.1258595287799835,0.5769066214561462,284.4902648925781,285.9739990234375,289.8833312988281,285.4903259277344,289.8793029785156,297.3845520019531,284.4685974121094,1.0,0.2523339390754699,1.0,1.0,0.0,1.0,-1.289557695388794,1.2895563840866089,1.410563299941714e-06,0.9835304617881776,0.9056491255760192,0.9056491255760192,0.0,33.686248779296875,25.0,7218.19091796875,-0.0,196.1983337402344,1.0,283.1559143066406,284.1847839355469,289.2686767578125,290.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,7970.548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654083549976349,1.0,0.0,0.0,1.7353723049163818,1.7353777885437012,2.009457489293709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.54443359375,0.0,164.1786651611328,1895.4371337890625,0.0,411.40283203125,0.4389574229717254,1.0,0.0,3.0,1.0,0.0
12124260,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.9699339270591736,0.2754440009593963,0.2488922178745269,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670959472656,0.5386963486671448,0.050000000745058,0.0483277775347232,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511962890625,0.8045082688331604,0.1581451445817947,0.1120973154902458,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.64154052734375,0.0797037333250045,0.0773075446486473,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.7384895086288452,0.1216771453619003,0.5564765334129333,284.3502502441406,285.9559936523437,289.9584045410156,285.50762939453125,289.9542541503906,297.3411865234375,284.3385009765625,1.0,0.2486375868320465,1.0,1.0,0.0,1.0,-1.2518794536590576,1.2518781423568726,1.3393563449426438e-06,0.953288197517395,0.8873765468597412,0.8873765468597412,0.0,34.276710510253906,25.0,7199.7900390625,-0.0,184.88836669921875,1.0,283.1512756347656,284.0174865722656,288.8009033203125,289.4862670898437,293.1499938964844,293.1499938964844,283.1499938964844,11314.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685351848602295,1.0,0.0,0.0,2.023016452789306,2.023023843765259,2.730814685492078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.149658203125,0.0,262.0992431640625,1895.4371337890625,0.0,419.2281799316406,0.5070655941963196,1.0,0.0,3.0,1.0,0.0
