time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124320,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.9685654044151306,0.2750595808029175,0.2483651936054229,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426818847656,0.5382272005081177,0.050000000745058,0.0483318045735359,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293151855469,0.8023438453674316,0.1573371738195419,0.1114629730582237,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.6393595337867737,0.0790799632668495,0.0766584724187851,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309936523437,0.7362759113311768,0.1208344846963882,0.5523310899734497,284.3285522460937,286.0350646972656,289.9766540527344,285.5120544433594,289.97247314453125,297.3331298828125,284.31854248046875,1.0,0.2477543652057647,1.0,1.0,0.0,1.0,-1.244733810424805,1.2447324991226196,1.3261293361210846e-06,0.9475553631782532,0.8818212151527405,0.8818212151527405,0.0,34.26892852783203,25.0,7194.72314453125,-0.0,182.5503845214844,1.0,283.1508483886719,283.991455078125,288.7160339355469,289.38299560546875,293.1499938964844,293.1499938964844,283.1499938964844,12068.7802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461899995803833,1.0,0.0,0.0,2.077620267868042,2.0776281356811523,2.88022022232326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2265.612548828125,0.0,284.47711181640625,1895.4371337890625,0.0,402.7964477539063,0.5175283551216125,1.0,0.0,3.0,1.0,0.0
12124380,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.9684522747993468,0.2744991779327392,0.2473228126764297,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714233398437,0.5390514731407166,0.050000000745058,0.0483250617980957,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.7971284985542297,0.1541191339492797,0.108942724764347,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687072753906,0.6329469084739685,0.0765033885836601,0.0739684849977493,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26708984375,0.7299633026123047,0.1173357665538787,0.5350690484046936,284.2660827636719,286.0924072265625,290.07000732421875,285.5362854003906,290.0657043457031,297.3050842285156,284.2621765136719,1.0,0.2434949874877929,1.0,1.0,0.0,1.0,-1.2164944410324097,1.2164931297302246,1.2746851325573516e-06,0.9248740077018738,0.8571509122848511,0.8571509122848511,0.0,33.67094802856445,25.0,7172.34228515625,-0.0,172.35040283203125,1.0,283.15008544921875,283.9165344238281,288.4598083496094,289.0390625,293.1499938964844,293.1499938964844,283.1499938964844,15149.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071162045001983,1.0,0.0,0.0,2.2506701946258545,2.2506794929504395,3.380002624453482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.5693359375,0.0,366.197509765625,1895.4371337890625,0.0,288.3612670898437,0.5604235529899597,1.0,0.0,3.0,1.0,0.0
12124440,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.9684522747993468,0.2744991779327392,0.2473228126764297,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2714233398437,0.5390514731407166,0.050000000745058,0.0483250617980957,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.7971284985542297,0.1541191339492797,0.108942724764347,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2687072753906,0.6329469084739685,0.0765033885836601,0.0739684849977493,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26708984375,0.7299633026123047,0.1173357665538787,0.5350690484046936,284.2660827636719,286.0924072265625,290.07000732421875,285.5362854003906,290.0657043457031,297.3050842285156,284.2621765136719,1.0,0.2434949874877929,1.0,1.0,0.0,1.0,-1.2164944410324097,1.2164931297302246,1.2746851325573516e-06,0.9248740077018738,0.8571509122848511,0.8571509122848511,0.0,33.67094802856445,25.0,7172.34228515625,-0.0,172.35040283203125,1.0,283.15008544921875,283.9165344238281,288.4598083496094,289.0390625,293.1499938964844,293.1499938964844,283.1499938964844,15149.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071162045001983,1.0,0.0,0.0,2.2506701946258545,2.2506794929504395,3.380002624453482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2215.5693359375,0.0,366.197509765625,1895.4371337890625,0.0,288.3612670898437,0.5604235529899597,1.0,0.0,3.0,1.0,0.0
12124500,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532958984375,0.9709054231643676,0.2747423350811004,0.2473984658718109,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25604248046875,0.5406524538993835,0.050000000745058,0.0483118332922458,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2536926269531,0.7968169450759888,0.1529189199209213,0.1080105677247047,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.631614625453949,0.0755057260394096,0.0729274079203605,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.7288067936897278,0.1159747615456581,0.5283696055412292,284.2535705566406,286.079345703125,290.1166687011719,285.5494079589844,290.1123352050781,297.29705810546875,284.2519226074219,1.0,0.2415577322244644,1.0,1.0,0.0,1.0,-1.2061574459075928,1.2061561346054075,1.256163614016259e-06,0.916538655757904,0.8449774980545044,0.8449774980545044,0.0,33.181644439697266,25.0,7164.4892578125,-0.0,168.15956115722656,1.0,283.1500244140625,283.9023132324219,288.4254455566406,288.9710998535156,293.1499938964844,293.1499938964844,283.1499938964844,16217.748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765175938606262,1.0,0.0,0.0,2.283085584640503,2.283095359802246,3.478065480067017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.87255859375,0.0,385.1922607421875,1895.4371337890625,0.0,236.165771484375,0.5717111229896545,1.0,0.0,3.0,1.0,0.0
12124560,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474975585937,0.9741353392601012,0.2751867771148681,0.2476929575204849,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488708496094,0.542648196220398,0.050000000745058,0.048295684158802,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2477111816406,0.7973474860191345,0.1519010365009308,0.1072252392768859,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24822998046875,0.6310027837753296,0.074647806584835,0.0720335990190506,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24786376953125,0.7284179925918579,0.1147993132472038,0.5226061344146729,284.2476501464844,286.14599609375,290.163330078125,285.5632629394531,290.15899658203125,297.2918395996094,284.2468566894531,1.0,0.2397585809230804,1.0,1.0,0.0,1.0,-1.197556495666504,1.1975553035736084,1.2408653446982498e-06,0.909573495388031,0.8318595290184021,0.8318595290184021,0.0,32.64481735229492,25.0,7168.72802734375,-0.0,164.45506286621094,1.0,283.1500244140625,283.8935852050781,288.4362487792969,288.9573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17222.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493750095367431,1.0,0.0,0.0,2.30781364440918,2.307823657989502,3.553815020040929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2201.623779296875,0.0,400.9248046875,1895.4371337890625,0.0,193.3998260498047,0.5756889581680298,1.0,0.0,3.0,1.0,0.0
12124620,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.9814876317977904,0.2764703929424286,0.248695507645607,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523193359375,0.5471680164337158,0.050000000745058,0.0482604876160621,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.7997618913650513,0.1502408236265182,0.1059563383460044,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528076171875,0.63104647397995,0.0732407048344612,0.070572130382061,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25323486328125,0.7289527654647827,0.1128489971160888,0.5131100416183472,284.2535095214844,286.19586181640625,290.25665283203125,285.59326171875,290.25225830078125,297.28729248046875,284.2547302246094,1.0,0.2365631163120269,1.0,1.0,0.0,1.0,-1.184040069580078,1.1840388774871826,1.217010890286474e-06,0.8985493183135986,0.8061687350273132,0.8061687350273132,0.0,31.553220748901367,25.0,7174.77880859375,-0.0,158.22677612304688,1.0,283.1499938964844,283.900634765625,288.5370178222656,289.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18394.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135504424571991,1.0,0.0,0.0,2.281132936477661,2.2811429500579834,3.4721185215857986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.2685546875,0.0,394.5148315429688,1895.4371337890625,0.0,137.85650634765625,0.5740969777107239,1.0,0.0,3.0,1.0,0.0
12124680,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.9814876317977904,0.2764703929424286,0.248695507645607,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523193359375,0.5471680164337158,0.050000000745058,0.0482604876160621,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25341796875,0.7997618913650513,0.1502408236265182,0.1059563383460044,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528076171875,0.63104647397995,0.0732407048344612,0.070572130382061,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25323486328125,0.7289527654647827,0.1128489971160888,0.5131100416183472,284.2535095214844,286.19586181640625,290.25665283203125,285.59326171875,290.25225830078125,297.28729248046875,284.2547302246094,1.0,0.2365631163120269,1.0,1.0,0.0,1.0,-1.184040069580078,1.1840388774871826,1.217010890286474e-06,0.8985493183135986,0.8061687350273132,0.8061687350273132,0.0,31.553220748901367,25.0,7174.77880859375,-0.0,158.22677612304688,1.0,283.1499938964844,283.900634765625,288.5370178222656,289.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18394.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135504424571991,1.0,0.0,0.0,2.281132936477661,2.2811429500579834,3.4721185215857986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2204.2685546875,0.0,394.5148315429688,1895.4371337890625,0.0,137.85650634765625,0.5740969777107239,1.0,0.0,3.0,1.0,0.0
12124740,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.9887955784797668,0.278097003698349,0.2500521242618561,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681884765625,0.551776111125946,0.050000000745058,0.0482264347374439,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.8028793334960938,0.1489092111587524,0.1049515157938003,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.631924033164978,0.0721265003085136,0.0694210603833198,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699584960937,0.7302756309509277,0.1112632229924202,0.5054720044136047,284.2705078125,286.24200439453125,290.3500061035156,285.6266174316406,290.3455505371094,297.2878723144531,284.2727355957031,1.0,0.2338650375604629,1.0,1.0,0.0,1.0,-1.17387056350708,1.1738693714141846,1.1992149211437209e-06,0.890192449092865,0.7801838517189026,0.7801838517189026,0.0,30.540769577026367,25.0,7194.49169921875,-0.0,153.2408905029297,1.0,283.1499938964844,283.9200744628906,288.6672058105469,289.15972900390625,293.1499938964844,293.1499938964844,283.1499938964844,19370.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051763474941253,1.0,0.0,0.0,2.226205348968506,2.226215362548828,3.306920746126707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.77490234375,0.0,375.1439514160156,1895.4371337890625,0.0,124.49754333496094,0.563639760017395,1.0,0.0,3.0,1.0,0.0
12124800,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.9887955784797668,0.278097003698349,0.2500521242618561,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681884765625,0.551776111125946,0.050000000745058,0.0482264347374439,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27032470703125,0.8028793334960938,0.1489092111587524,0.1049515157938003,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.631924033164978,0.0721265003085136,0.0694210603833198,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699584960937,0.7302756309509277,0.1112632229924202,0.5054720044136047,284.2705078125,286.24200439453125,290.3500061035156,285.6266174316406,290.3455505371094,297.2878723144531,284.2727355957031,1.0,0.2338650375604629,1.0,1.0,0.0,1.0,-1.17387056350708,1.1738693714141846,1.1992149211437209e-06,0.890192449092865,0.7801838517189026,0.7801838517189026,0.0,30.540769577026367,25.0,7194.49169921875,-0.0,153.2408905029297,1.0,283.1499938964844,283.9200744628906,288.6672058105469,289.15972900390625,293.1499938964844,293.1499938964844,283.1499938964844,19370.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051763474941253,1.0,0.0,0.0,2.226205348968506,2.226215362548828,3.306920746126707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.77490234375,0.0,375.1439514160156,1895.4371337890625,0.0,124.49754333496094,0.563639760017395,1.0,0.0,3.0,1.0,0.0
12124860,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.9964489340782166,0.2802749276161194,0.2518070340156555,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29345703125,0.5568826198577881,0.050000000745058,0.0481906309723854,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.8073329329490662,0.1481261253356933,0.1042514592409133,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.6343396902084351,0.0715653300285339,0.0686772316694259,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.732970118522644,0.1102660074830055,0.4999554753303528,284.2969055175781,286.2843933105469,290.4433288574219,285.6615295410156,290.4388732910156,297.2945556640625,284.3002624511719,1.0,0.2316435277462005,1.0,1.0,0.0,1.0,-1.167576789855957,1.1675755977630615,1.1882300441357074e-06,0.8849477171897888,0.754060685634613,0.754060685634613,0.0,29.540496826171875,25.0,7224.82763671875,-0.0,149.45150756835938,1.0,283.1499938964844,283.95184326171875,288.76080322265625,289.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,20077.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162673115730285,1.0,0.0,0.0,2.1436240673065186,2.1436338424682617,3.066130602746853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2229.615234375,0.0,344.2270202636719,1895.4371337890625,0.0,142.1403045654297,0.5469427704811096,1.0,0.0,3.0,1.0,0.0
12124920,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.9964489340782166,0.2802749276161194,0.2518070340156555,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29345703125,0.5568826198577881,0.050000000745058,0.0481906309723854,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966613769531,0.8073329329490662,0.1481261253356933,0.1042514592409133,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.6343396902084351,0.0715653300285339,0.0686772316694259,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.732970118522644,0.1102660074830055,0.4999554753303528,284.2969055175781,286.2843933105469,290.4433288574219,285.6615295410156,290.4388732910156,297.2945556640625,284.3002624511719,1.0,0.2316435277462005,1.0,1.0,0.0,1.0,-1.167576789855957,1.1675755977630615,1.1882300441357074e-06,0.8849477171897888,0.754060685634613,0.754060685634613,0.0,29.540496826171875,25.0,7224.82763671875,-0.0,149.45150756835938,1.0,283.1499938964844,283.95184326171875,288.76080322265625,289.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,20077.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162673115730285,1.0,0.0,0.0,2.1436240673065186,2.1436338424682617,3.066130602746853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2229.615234375,0.0,344.2270202636719,1895.4371337890625,0.0,142.1403045654297,0.5469427704811096,1.0,0.0,3.0,1.0,0.0
12124980,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33331298828125,0.9990000128746032,0.2834892272949219,0.2502028942108154,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.561136782169342,0.050000000745058,0.0481622107326984,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.8118199110031128,0.1479650735855102,0.1040233075618743,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33013916015625,0.6379662752151489,0.0716785416007042,0.0686126425862312,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316345214844,0.7362822890281677,0.1099677383899688,0.4977713823318481,284.3326416015625,286.32305908203125,290.5366516113281,285.6960754394531,290.5321960449219,297.3096923828125,284.3365783691406,1.0,0.2298411130905151,1.0,1.0,0.0,1.0,-1.1624332666397097,1.162432074546814,1.1793180192398722e-06,0.8806812167167664,0.7279778718948364,0.7279778718948364,0.0,28.745304107666016,25.0,7255.7265625,-0.0,146.4527130126953,1.0,283.1499938964844,283.9947509765625,288.79595947265625,289.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,20559.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344007432460785,1.0,0.0,0.0,2.041390180587769,2.0413992404937744,2.780644194899651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.57958984375,0.0,307.13006591796875,1895.4371337890625,0.0,170.31922912597656,0.5259266495704651,1.0,0.0,3.0,1.0,0.0
12125040,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33331298828125,0.9990000128746032,0.2834892272949219,0.2502028942108154,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.561136782169342,0.050000000745058,0.0481622107326984,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.8118199110031128,0.1479650735855102,0.1040233075618743,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33013916015625,0.6379662752151489,0.0716785416007042,0.0686126425862312,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316345214844,0.7362822890281677,0.1099677383899688,0.4977713823318481,284.3326416015625,286.32305908203125,290.5366516113281,285.6960754394531,290.5321960449219,297.3096923828125,284.3365783691406,1.0,0.2298411130905151,1.0,1.0,0.0,1.0,-1.1624332666397097,1.162432074546814,1.1793180192398722e-06,0.8806812167167664,0.7279778718948364,0.7279778718948364,0.0,28.745304107666016,25.0,7255.7265625,-0.0,146.4527130126953,1.0,283.1499938964844,283.9947509765625,288.79595947265625,289.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,20559.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344007432460785,1.0,0.0,0.0,2.041390180587769,2.0413992404937744,2.780644194899651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.57958984375,0.0,307.13006591796875,1895.4371337890625,0.0,170.31922912597656,0.5259266495704651,1.0,0.0,3.0,1.0,0.0
12125100,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.9990000128746032,0.2858226299285888,0.2479922622442245,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34783935546875,0.5629622340202332,0.050000000745058,0.0481503866612911,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8139761090278625,0.1480415761470794,0.1040335148572921,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498229980469,0.6400917172431946,0.0719170570373535,0.0687716975808143,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.7380815744400024,0.1100182980298996,0.4976491332054138,284.35260009765625,286.3053283691406,290.5833435058594,285.7132263183594,290.5788269042969,297.3213806152344,284.35711669921875,1.0,0.229051187634468,1.0,1.0,0.0,1.0,-1.1600335836410522,1.1600323915481567,1.175156171484559e-06,0.8786666393280029,0.7153351902961731,0.7153351902961731,0.0,28.41020774841309,25.0,7266.8857421875,-0.0,145.0937957763672,1.0,283.1499938964844,284.019775390625,288.7947692871094,289.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,20766.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425414860248565,1.0,0.0,0.0,1.984055757522583,1.984064579010009,2.626643436087761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.013427734375,0.0,287.44256591796875,1895.4371337890625,0.0,182.8592071533203,0.5141689777374268,1.0,0.0,3.0,1.0,0.0
12125160,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.9990052580833436,0.2885487675666809,0.2457184195518493,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.564831554889679,0.050000000745058,0.0481384843587875,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.8163190484046936,0.148202359676361,0.1041072160005569,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717346191406,0.642580509185791,0.0722549110651016,0.0690319538116455,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735046386719,0.7401889562606812,0.1101851537823677,0.4980766177177429,284.3747253417969,286.3580017089844,290.6300048828125,285.73028564453125,290.62548828125,297.335205078125,284.379638671875,1.0,0.2283399105072021,1.0,1.0,0.0,1.0,-1.158203363418579,1.1582021713256836,1.1719832855305867e-06,0.8771233558654785,0.7020426392555237,0.7020426392555237,0.0,28.081621170043945,25.0,7280.67041015625,-0.0,143.93728637695312,1.0,283.1499938964844,284.0471496582031,288.78826904296875,289.3217468261719,293.1499938964844,293.1499938964844,283.1499938964844,20858.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471682667732239,1.0,0.0,0.0,1.926084995269776,1.9260936975479128,2.4753938987487345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.421875,0.0,268.0597839355469,1895.4371337890625,0.0,189.991943359375,0.502179741859436,1.0,0.0,3.0,1.0,0.0
12125220,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9984948635101318,0.2949300408363342,0.2408611625432968,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195251464844,0.5687926411628723,0.050000000745058,0.0481139346957206,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.8216028213500977,0.1487425416707992,0.1044149994850158,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.6486344337463379,0.073185995221138,0.0698077753186225,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.7453581094741821,0.1108259633183479,0.5003736019134521,284.4257507324219,286.3891906738281,290.72332763671875,285.7641296386719,290.71881103515625,297.3675842285156,284.431640625,1.0,0.2271541506052017,1.0,1.0,0.0,1.0,-1.156400442123413,1.1563992500305176,1.168823246189277e-06,0.8755525350570679,0.6764425039291382,0.6764425039291382,0.0,27.43224334716797,25.0,7310.52978515625,-0.0,142.16055297851562,1.0,283.1499938964844,284.1106872558594,288.77734375,289.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,20997.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496186733245849,1.0,0.0,0.0,1.8035207986831665,1.803528904914856,2.170379787003185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.516357421875,0.0,230.0894470214844,1895.4371337890625,0.0,193.7764434814453,0.4770669937133789,1.0,0.0,3.0,1.0,0.0
12125280,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9984948635101318,0.2949300408363342,0.2408611625432968,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195251464844,0.5687926411628723,0.050000000745058,0.0481139346957206,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.8216028213500977,0.1487425416707992,0.1044149994850158,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.6486344337463379,0.073185995221138,0.0698077753186225,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.7453581094741821,0.1108259633183479,0.5003736019134521,284.4257507324219,286.3891906738281,290.72332763671875,285.7641296386719,290.71881103515625,297.3675842285156,284.431640625,1.0,0.2271541506052017,1.0,1.0,0.0,1.0,-1.156400442123413,1.1563992500305176,1.168823246189277e-06,0.8755525350570679,0.6764425039291382,0.6764425039291382,0.0,27.43224334716797,25.0,7310.52978515625,-0.0,142.16055297851562,1.0,283.1499938964844,284.1106872558594,288.77734375,289.3109436035156,293.1499938964844,293.1499938964844,283.1499938964844,20997.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496186733245849,1.0,0.0,0.0,1.8035207986831665,1.803528904914856,2.170379787003185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.516357421875,0.0,230.0894470214844,1895.4371337890625,0.0,193.7764434814453,0.4770669937133789,1.0,0.0,3.0,1.0,0.0
12125340,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.9977176189422609,0.3023330271244049,0.2356921583414077,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.5729565620422363,0.050000000745058,0.0480890423059463,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854431152344,0.8275490403175354,0.1495436728000641,0.1049105376005172,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.6559642553329468,0.0744130983948707,0.0708752572536468,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.7516492605209351,0.1118268221616745,0.5043484568595886,284.48590087890625,286.4166564941406,290.8166809082031,285.797607421875,290.8121643066406,297.40435791015625,284.49273681640625,1.0,0.226274237036705,1.0,1.0,0.0,1.0,-1.1568124294281006,1.156811237335205,1.169452389149228e-06,0.8757942914962769,0.6513509750366211,0.6513509750366211,0.0,26.806188583374023,28.0,7343.90966796875,-0.0,141.04193115234375,1.0,283.1499938964844,284.18536376953125,288.7839050292969,289.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,21001.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465181291103363,1.0,0.0,0.0,1.67872953414917,1.6787370443344116,1.8804200863087322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.029052734375,0.0,195.2240447998047,1895.4371337890625,0.0,188.9888153076172,0.4517509937286377,1.0,0.0,3.0,1.0,0.0
12125400,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.9977176189422609,0.3023330271244049,0.2356921583414077,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.5729565620422363,0.050000000745058,0.0480890423059463,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854431152344,0.8275490403175354,0.1495436728000641,0.1049105376005172,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.6559642553329468,0.0744130983948707,0.0708752572536468,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.7516492605209351,0.1118268221616745,0.5043484568595886,284.48590087890625,286.4166564941406,290.8166809082031,285.797607421875,290.8121643066406,297.40435791015625,284.49273681640625,1.0,0.226274237036705,1.0,1.0,0.0,1.0,-1.1568124294281006,1.156811237335205,1.169452389149228e-06,0.8757942914962769,0.6513509750366211,0.6513509750366211,0.0,26.806188583374023,28.0,7343.90966796875,-0.0,141.04193115234375,1.0,283.1499938964844,284.18536376953125,288.7839050292969,289.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,21001.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465181291103363,1.0,0.0,0.0,1.67872953414917,1.6787370443344116,1.8804200863087322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.029052734375,0.0,195.2240447998047,1895.4371337890625,0.0,188.9888153076172,0.4517509937286377,1.0,0.0,3.0,1.0,0.0
12125460,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584411621094,0.9973384737968444,0.3102279007434845,0.2335249334573745,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.5746861696243286,0.050000000745058,0.0480789318680763,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.8311891555786133,0.1505925208330154,0.1055909022688865,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6619014143943787,0.0759059265255928,0.0722148120403289,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7561750411987305,0.1131449416279792,0.5098652243614197,284.5572204589844,286.4403991699219,290.9100036621094,285.8307189941406,290.905517578125,297.4423828125,284.56549072265625,1.0,0.226959228515625,1.0,1.0,0.0,1.0,-1.1632421016693115,1.163240909576416,1.1803501820395468e-06,0.8808906674385071,0.6269754767417908,0.6269754767417908,0.0,26.63996124267578,31.0,7398.7802734375,-0.0,142.4864959716797,1.0,283.1499938964844,284.273193359375,288.81085205078125,289.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,20894.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422318398952484,1.0,0.0,0.0,1.556004285812378,1.556011199951172,1.615530038634461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.49853515625,0.0,164.5574951171875,1895.4371337890625,0.0,182.3822631835937,0.4271923005580902,1.0,0.0,3.0,1.0,0.0
12125520,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584411621094,0.9973384737968444,0.3102279007434845,0.2335249334573745,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.5746861696243286,0.050000000745058,0.0480789318680763,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.8311891555786133,0.1505925208330154,0.1055909022688865,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6619014143943787,0.0759059265255928,0.0722148120403289,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7561750411987305,0.1131449416279792,0.5098652243614197,284.5572204589844,286.4403991699219,290.9100036621094,285.8307189941406,290.905517578125,297.4423828125,284.56549072265625,1.0,0.226959228515625,1.0,1.0,0.0,1.0,-1.1632421016693115,1.163240909576416,1.1803501820395468e-06,0.8808906674385071,0.6269754767417908,0.6269754767417908,0.0,26.63996124267578,31.0,7398.7802734375,-0.0,142.4864959716797,1.0,283.1499938964844,284.273193359375,288.81085205078125,289.3383178710937,293.1499938964844,293.1499938964844,283.1499938964844,20894.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422318398952484,1.0,0.0,0.0,1.556004285812378,1.556011199951172,1.615530038634461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.49853515625,0.0,164.5574951171875,1895.4371337890625,0.0,182.3822631835937,0.4271923005580902,1.0,0.0,3.0,1.0,0.0
12125580,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.997489094734192,0.3178728818893432,0.2343640625476837,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.5740172266960144,0.050000000745058,0.048082735389471,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.8325260877609253,0.1518852710723877,0.1064525544643402,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.6662265658378601,0.0776434764266014,0.073804497718811,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.7587329745292664,0.1147251203656196,0.5166888236999512,284.6419982910156,286.4603881835937,291.0033264160156,285.8634338378906,290.9989013671875,297.4769592285156,284.65155029296875,1.0,0.2289706617593765,1.0,1.0,0.0,1.0,-1.175384521484375,1.1753833293914795,1.2012093293378712e-06,0.8906344175338745,0.6035674214363098,0.6035674214363098,0.0,26.909536361694336,34.0,7476.29296875,-0.0,146.41610717773438,1.0,283.1499938964844,284.37518310546875,288.8525085449219,289.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,20700.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398654460906982,1.0,0.0,0.0,1.4389852285385132,1.438991665840149,1.381675645006908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2293.559814453125,0.0,138.50245666503906,1895.4371337890625,0.0,178.73776245117188,0.4041602611541748,1.0,0.0,3.0,1.0,0.0
12125640,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.997489094734192,0.3178728818893432,0.2343640625476837,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.5740172266960144,0.050000000745058,0.048082735389471,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.8325260877609253,0.1518852710723877,0.1064525544643402,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.6662265658378601,0.0776434764266014,0.073804497718811,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.7587329745292664,0.1147251203656196,0.5166888236999512,284.6419982910156,286.4603881835937,291.0033264160156,285.8634338378906,290.9989013671875,297.4769592285156,284.65155029296875,1.0,0.2289706617593765,1.0,1.0,0.0,1.0,-1.175384521484375,1.1753833293914795,1.2012093293378712e-06,0.8906344175338745,0.6035674214363098,0.6035674214363098,0.0,26.909536361694336,34.0,7476.29296875,-0.0,146.41610717773438,1.0,283.1499938964844,284.37518310546875,288.8525085449219,289.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,20700.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398654460906982,1.0,0.0,0.0,1.4389852285385132,1.438991665840149,1.381675645006908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2293.559814453125,0.0,138.50245666503906,1895.4371337890625,0.0,178.73776245117188,0.4041602611541748,1.0,0.0,3.0,1.0,0.0
12125700,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.997727632522583,0.3215480446815491,0.2357512265443802,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.5729085803031921,0.050000000745058,0.0480891652405262,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.8324617743492126,0.15262171626091,0.1069499030709266,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6678507924079895,0.0785994976758956,0.0746876075863838,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.7593482136726379,0.1155990436673164,0.5205157995223999,284.6892395019531,286.43798828125,291.04998779296875,285.8796691894531,291.04559326171875,297.4925231933594,284.6995544433594,1.0,0.2304176241159439,1.0,1.0,0.0,1.0,-1.1833068132400513,1.1833056211471558,1.2149631629654325e-06,0.8970082402229309,0.5926028490066528,0.5926028490066528,0.0,27.186664581298828,34.0,7520.22607421875,-0.0,149.22171020507812,1.0,283.1499938964844,284.43145751953125,288.8758850097656,289.4064025878906,293.1499938964844,293.1499938964844,283.1499938964844,20609.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398388922214508,1.0,0.0,0.0,1.3824437856674194,1.382449984550476,1.2752295219797818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.410400390625,0.0,127.0712432861328,1895.4371337890625,0.0,178.69688415527344,0.3932779729366302,1.0,0.0,3.0,1.0,0.0
12125760,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9980425834655762,0.3251184821128845,0.2377112954854965,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.5713355541229248,0.050000000745058,0.0480984039604663,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.8319653868675232,0.1534181535243988,0.1074912399053573,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.6691466569900513,0.0796122923493385,0.0756277665495872,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7595570683479309,0.1165241077542305,0.5245927572250366,284.73944091796875,286.4766540527344,291.0966796875,285.89581298828125,291.09228515625,297.5069274902344,284.7501220703125,1.0,0.2321311980485916,1.0,1.0,0.0,1.0,-1.1923418045043943,1.1923404932022097,1.2307809811318291e-06,0.9042840003967284,0.5813415050506592,0.5813415050506592,0.0,27.55223274230957,37.0,7570.9150390625,-0.0,152.56195068359375,1.0,283.1499938964844,284.4899597167969,288.8995361328125,289.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,20447.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405899405479431,1.0,0.0,0.0,1.3303871154785156,1.3303930759429932,1.1809989786115693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.751220703125,0.0,116.96118927001952,1895.4371337890625,0.0,179.85348510742188,0.3831915855407715,1.0,0.0,3.0,1.0,0.0
12125820,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9987777471542358,0.3319572806358337,0.243106722831726,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.5669654607772827,0.050000000745058,0.0481247939169406,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.829861581325531,0.1551866233348846,0.1087029501795768,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6708695292472839,0.0818024575710296,0.0776732042431831,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7589008808135986,0.1185164377093315,0.533437967300415,284.8485412597656,286.4891967773437,291.19000244140625,285.9278259277344,291.1856994628906,297.5323486328125,284.8601379394531,1.0,0.2362748980522155,1.0,1.0,0.0,1.0,-1.2133749723434448,1.2133736610412598,1.2681430234806612e-06,0.921234369277954,0.5604928135871887,0.5604928135871887,0.0,28.53116035461425,40.0,7678.73046875,-0.0,160.77511596679688,1.0,283.1499938964844,284.6158447265625,288.9444274902344,289.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20162.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439773917198181,1.0,0.0,0.0,1.231938123703003,1.2319436073303225,1.0126775862318028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.460693359375,0.0,99.51010131835938,1895.4371337890625,0.0,185.071517944336,0.3645822405815124,1.0,0.0,3.0,1.0,0.0
12125880,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9987777471542358,0.3319572806358337,0.243106722831726,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.5669654607772827,0.050000000745058,0.0481247939169406,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.829861581325531,0.1551866233348846,0.1087029501795768,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.6708695292472839,0.0818024575710296,0.0776732042431831,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7589008808135986,0.1185164377093315,0.533437967300415,284.8485412597656,286.4891967773437,291.19000244140625,285.9278259277344,291.1856994628906,297.5323486328125,284.8601379394531,1.0,0.2362748980522155,1.0,1.0,0.0,1.0,-1.2133749723434448,1.2133736610412598,1.2681430234806612e-06,0.921234369277954,0.5604928135871887,0.5604928135871887,0.0,28.53116035461425,40.0,7678.73046875,-0.0,160.77511596679688,1.0,283.1499938964844,284.6158447265625,288.9444274902344,289.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20162.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439773917198181,1.0,0.0,0.0,1.231938123703003,1.2319436073303225,1.0126775862318028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2356.460693359375,0.0,99.51010131835938,1895.4371337890625,0.0,185.071517944336,0.3645822405815124,1.0,0.0,3.0,1.0,0.0
12125940,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.3384447991847992,0.250076025724411,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.56123948097229,0.050000000745058,0.0481610558927059,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8265722990036011,0.1571861803531646,0.1100841090083122,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6716398596763611,0.0842070579528808,0.0799329802393913,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7570741176605225,0.1206899359822273,0.5431532859802246,284.9678039550781,286.4979858398437,291.2833251953125,285.9594421386719,291.27911376953125,297.5539245605469,284.9800720214844,1.0,0.2412535846233368,1.0,1.0,0.0,1.0,-1.2378146648406982,1.2378133535385132,1.312497033723048e-06,0.9409348368644714,0.54119873046875,0.54119873046875,0.0,29.817964553833008,43.0,7796.830078125,-0.0,170.9521942138672,1.0,283.1499938964844,284.75054931640625,288.98370361328125,289.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,19869.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489192724227905,1.0,0.0,0.0,1.1445519924163818,1.1445573568344116,8.741068313611322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2393.697021484375,0.0,85.58773040771484,1895.4371337890625,0.0,192.6956329345703,0.3484330177307129,1.0,0.0,3.0,1.0,0.0
12126000,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.3384447991847992,0.250076025724411,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.56123948097229,0.050000000745058,0.0481610558927059,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8265722990036011,0.1571861803531646,0.1100841090083122,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6716398596763611,0.0842070579528808,0.0799329802393913,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7570741176605225,0.1206899359822273,0.5431532859802246,284.9678039550781,286.4979858398437,291.2833251953125,285.9594421386719,291.27911376953125,297.5539245605469,284.9800720214844,1.0,0.2412535846233368,1.0,1.0,0.0,1.0,-1.2378146648406982,1.2378133535385132,1.312497033723048e-06,0.9409348368644714,0.54119873046875,0.54119873046875,0.0,29.817964553833008,43.0,7796.830078125,-0.0,170.9521942138672,1.0,283.1499938964844,284.75054931640625,288.98370361328125,289.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,19869.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489192724227905,1.0,0.0,0.0,1.1445519924163818,1.1445573568344116,8.741068313611322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2393.697021484375,0.0,85.58773040771484,1895.4371337890625,0.0,192.6956329345703,0.3484330177307129,1.0,0.0,3.0,1.0,0.0
12126060,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.3446674942970276,0.2581653296947479,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.5545132756233215,0.050000000745058,0.0482063814997673,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8224447965621948,0.1594104766845703,0.1116299331188201,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6717255711555481,0.0868196934461593,0.0824000686407089,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7544193863868713,0.1230393126606941,0.5537042617797852,285.0951843261719,286.5030517578125,291.3766784667969,285.9906921386719,291.3725280761719,297.57257080078125,285.1078491210937,1.0,0.2469294965267181,1.0,1.0,0.0,1.0,-1.2650597095489502,1.2650583982467651,1.3631362207888742e-06,0.9628885984420776,0.5236048102378845,0.5236048102378845,0.0,31.38583755493164,46.0,7923.1650390625,-0.0,183.009521484375,1.0,283.1499938964844,284.8915405273437,289.0176086425781,289.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,19585.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543684482574463,1.0,0.0,0.0,1.0683778524398804,1.0683828592300415,7.61628484724497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.996337890625,0.0,74.60160064697266,1895.4371337890625,0.0,201.13380432128903,0.3346920013427734,1.0,0.0,3.0,1.0,0.0
12126120,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.3446674942970276,0.2581653296947479,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.5545132756233215,0.050000000745058,0.0482063814997673,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8224447965621948,0.1594104766845703,0.1116299331188201,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6717255711555481,0.0868196934461593,0.0824000686407089,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7544193863868713,0.1230393126606941,0.5537042617797852,285.0951843261719,286.5030517578125,291.3766784667969,285.9906921386719,291.3725280761719,297.57257080078125,285.1078491210937,1.0,0.2469294965267181,1.0,1.0,0.0,1.0,-1.2650597095489502,1.2650583982467651,1.3631362207888742e-06,0.9628885984420776,0.5236048102378845,0.5236048102378845,0.0,31.38583755493164,46.0,7923.1650390625,-0.0,183.009521484375,1.0,283.1499938964844,284.8915405273437,289.0176086425781,289.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,19585.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543684482574463,1.0,0.0,0.0,1.0683778524398804,1.0683828592300415,7.61628484724497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.996337890625,0.0,74.60160064697266,1895.4371337890625,0.0,201.13380432128903,0.3346920013427734,1.0,0.0,3.0,1.0,0.0
