time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126180,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9990000128746032,0.3507145941257477,0.2670225203037262,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.547169029712677,0.050000000745058,0.0482597425580024,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8178080916404724,0.1618518233299255,0.1133345440030098,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.6714122891426086,0.0896341875195503,0.0850675925612449,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.7512941956520081,0.1255628168582916,0.5650753378868103,285.2283630371094,286.3971862792969,291.4700012207031,286.0215759277344,291.4659729003906,297.5892333984375,285.2411804199219,1.0,0.2531803548336029,1.0,1.0,0.0,1.0,-1.2946523427963257,1.294650912284851,1.4195710491549107e-06,0.986712634563446,0.5092518925666809,0.5092518925666809,0.0,33.20457077026367,49.0,8056.966796875,-0.0,196.89028930664065,1.0,283.1499938964844,285.0359191894531,289.0483093261719,289.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,19320.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597438633441925,1.0,0.0,0.0,1.003095626831055,1.0031003952026367,6.713950284620297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.330078125,0.0,66.00440979003906,1895.4371337890625,0.0,209.5082092285156,0.3232045471668243,1.0,0.0,3.0,1.0,0.0
12126240,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9990000128746032,0.3507145941257477,0.2670225203037262,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.547169029712677,0.050000000745058,0.0482597425580024,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8178080916404724,0.1618518233299255,0.1133345440030098,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.6714122891426086,0.0896341875195503,0.0850675925612449,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22528076171875,0.7512941956520081,0.1255628168582916,0.5650753378868103,285.2283630371094,286.3971862792969,291.4700012207031,286.0215759277344,291.4659729003906,297.5892333984375,285.2411804199219,1.0,0.2531803548336029,1.0,1.0,0.0,1.0,-1.2946523427963257,1.294650912284851,1.4195710491549107e-06,0.986712634563446,0.5092518925666809,0.5092518925666809,0.0,33.20457077026367,49.0,8056.966796875,-0.0,196.89028930664065,1.0,283.1499938964844,285.0359191894531,289.0483093261719,289.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,19320.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597438633441925,1.0,0.0,0.0,1.003095626831055,1.0031003952026367,6.713950284620297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.330078125,0.0,66.00440979003906,1895.4371337890625,0.0,209.5082092285156,0.3232045471668243,1.0,0.0,3.0,1.0,0.0
12126300,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.9990000128746032,0.3536883294582367,0.2716823220252991,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.5433928370475769,0.050000000745058,0.0482889823615551,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8153998851776123,0.1631490737199783,0.1142438575625419,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.6712018251419067,0.091114230453968,0.086474061012268,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7496696710586548,0.1268881261348724,0.5710633397102356,285.293701171875,286.3720092773437,291.51666259765625,286.036865234375,291.5126953125,297.5970458984375,285.3058776855469,1.0,0.2564886808395386,1.0,1.0,0.0,1.0,-1.3102481365203855,1.3102467060089111,1.449915998819051e-06,0.9992560148239136,0.5029726028442383,0.5029726028442383,0.0,34.196006774902344,49.0,8135.4013671875,-0.0,204.5086364746093,1.0,283.1499938964844,285.1047668457031,289.0638122558594,289.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,19142.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624405264854431,1.0,0.0,0.0,0.978157877922058,0.9781625270843506,6.384271244996853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2505.330810546875,0.0,62.766632080078125,1895.4371337890625,0.0,213.7340545654297,0.3186186254024505,1.0,0.0,3.0,1.0,0.0
12126360,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.9990000128746032,0.3566241860389709,0.2764891982078552,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.5396056175231934,0.050000000745058,0.0483196936547756,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8129672408103943,0.1644912958145141,0.1151870265603065,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.6709920167922974,0.0926393494009971,0.0879257470369339,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35516357421875,0.7480474710464478,0.1282520741224289,0.5772371888160706,285.35809326171875,286.2950744628906,291.5633239746094,286.05206298828125,291.55938720703125,297.6045227050781,285.37017822265625,1.0,0.2599032521247864,1.0,1.0,0.0,1.0,-1.3263403177261353,1.326338768005371,1.481664639868541e-06,1.0121880769729614,0.4979704320430755,0.4979704320430755,0.0,35.236045837402344,52.0,8213.5517578125,-0.0,212.57763671875,1.0,283.1499938964844,285.1723022460937,289.0795288085937,289.6624450683594,293.1499938964844,293.1499938964844,283.1499938964844,19011.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365214467048645,1.0,0.0,0.0,0.9547984004020692,0.9548029899597168,6.08298620363712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.3720703125,0.0,59.9103889465332,1895.4371337890625,0.0,218.1015472412109,0.3145011961460113,1.0,0.0,3.0,1.0,0.0
12126420,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9990000128746032,0.3598752319812774,0.2820333540439605,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.5353783965110779,0.050000000745058,0.0483557842671871,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8102239370346069,0.1660486012697219,0.1162833645939827,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.6707757711410522,0.0944027379155159,0.0896065533161163,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.7462524771690369,0.1298270523548126,0.5843769907951355,285.42828369140625,286.267822265625,291.61572265625,286.0690002441406,291.6118469238281,297.6125793457031,285.4396057128906,1.0,0.2638488113880157,1.0,1.0,0.0,1.0,-1.344942569732666,1.344941020011902,1.5189220903266687e-06,1.027123212814331,0.4926251173019409,0.4926251173019409,0.0,36.457496643066406,52.0,8311.84375,-0.0,222.1669769287109,1.0,283.1499938964844,285.2443542480469,289.0976867675781,289.6878967285156,293.1499938964844,293.1499938964844,283.1499938964844,18843.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684784173965454,1.0,0.0,0.0,0.9340983033180236,0.9341027736663818,5.822085569207047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.391357421875,0.0,57.3586540222168,1895.4371337890625,0.0,223.2705535888672,0.3106851279735565,1.0,0.0,3.0,1.0,0.0
12126480,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.9990000128746032,0.3623811304569244,0.2864616513252258,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.5321109294891357,0.050000000745058,0.0483851246535778,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.8080753684043884,0.1673006564378738,0.1171663552522659,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.6706293821334839,0.0958176627755165,0.0909569263458252,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.7448784708976746,0.131088837981224,0.5901051163673401,285.4819030761719,286.1966552734375,291.6566772460937,286.0821533203125,291.65283203125,297.61865234375,285.4930419921875,1.0,0.2670084834098816,1.0,1.0,0.0,1.0,-1.3598504066467283,1.3598488569259644,1.5492123566218652e-06,1.0390801429748535,0.4896022975444793,0.4896022975444793,0.0,37.45027160644531,55.0,8389.169921875,-0.0,230.054916381836,1.0,283.1499938964844,285.299072265625,289.11212158203125,289.70806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18748.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711781799793243,1.0,0.0,0.0,0.9191187620162964,0.9191232323646544,5.636853472879012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.51953125,0.0,55.611454010009766,1895.4371337890625,0.0,227.5734100341797,0.3080462515354156,1.0,0.0,3.0,1.0,0.0
12126540,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.9990000128746032,0.3679794371128082,0.2967877984046936,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.5248672366142273,0.050000000745058,0.0484553202986717,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.8032189011573792,0.1702571958303451,0.1192556768655777,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.670403242111206,0.0991531684994697,0.0941451787948608,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.7418850064277649,0.1340563893318176,0.6036001443862915,285.597412109375,286.1019897460937,291.75,286.11187744140625,291.7462463378906,297.6317749023437,285.6074523925781,1.0,0.2744166254997253,1.0,1.0,0.0,1.0,-1.394864559173584,1.3948630094528198,1.6218722294070176e-06,1.06711745262146,0.4839654266834259,0.4839654266834259,0.0,39.82600402832031,58.0,8585.0810546875,-0.0,249.2935791015625,1.0,283.1499938964844,285.4141540527344,289.1457824707031,289.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18527.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779408931732178,1.0,0.0,0.0,0.894372284412384,0.8943766355514526,5.3374044739484816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.9609375,0.0,52.693145751953125,1895.4371337890625,0.0,238.4765167236328,0.3034713566303253,1.0,0.0,3.0,1.0,0.0
12126600,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.9990000128746032,0.3679794371128082,0.2967877984046936,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.5248672366142273,0.050000000745058,0.0484553202986717,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.8032189011573792,0.1702571958303451,0.1192556768655777,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.670403242111206,0.0991531684994697,0.0941451787948608,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.7418850064277649,0.1340563893318176,0.6036001443862915,285.597412109375,286.1019897460937,291.75,286.11187744140625,291.7462463378906,297.6317749023437,285.6074523925781,1.0,0.2744166254997253,1.0,1.0,0.0,1.0,-1.394864559173584,1.3948630094528198,1.6218722294070176e-06,1.06711745262146,0.4839654266834259,0.4839654266834259,0.0,39.82600402832031,58.0,8585.0810546875,-0.0,249.2935791015625,1.0,283.1499938964844,285.4141540527344,289.1457824707031,289.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18527.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779408931732178,1.0,0.0,0.0,0.894372284412384,0.8943766355514526,5.3374044739484816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.9609375,0.0,52.693145751953125,1895.4371337890625,0.0,238.4765167236328,0.3034713566303253,1.0,0.0,3.0,1.0,0.0
12126660,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.9990000128746032,0.3734152317047119,0.3073401749134063,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.517997682094574,0.050000000745058,0.0485296174883842,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.7986108064651489,0.1733403503894806,0.1214398667216301,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.670362114906311,0.1026307567954063,0.0974754840135574,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.7391251921653748,0.1371388733386993,0.6176475882530212,285.70294189453125,286.0110778808594,291.84332275390625,286.1412353515625,291.8396911621094,297.64410400390625,285.7118225097656,1.0,0.2820592522621155,1.0,1.0,0.0,1.0,-1.4311037063598633,1.4311020374298096,1.6993258213915396e-06,1.0960623025894165,0.4808701872825622,0.4808701872825622,0.0,42.34371566772461,46.0,8802.240234375,-0.0,270.2646179199219,1.0,283.1499938964844,285.5161437988281,289.17974853515625,289.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18343.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856409788131714,1.0,0.0,0.0,0.8791128993034363,0.8791171908378601,5.156829274710618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.6904296875,0.0,50.860618591308594,1895.4371337890625,0.0,251.1458282470703,0.3004721701145172,1.0,0.0,3.0,1.0,0.0
12126720,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.9990000128746032,0.3734152317047119,0.3073401749134063,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.517997682094574,0.050000000745058,0.0485296174883842,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.7986108064651489,0.1733403503894806,0.1214398667216301,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.670362114906311,0.1026307567954063,0.0974754840135574,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007141113281,0.7391251921653748,0.1371388733386993,0.6176475882530212,285.70294189453125,286.0110778808594,291.84332275390625,286.1412353515625,291.8396911621094,297.64410400390625,285.7118225097656,1.0,0.2820592522621155,1.0,1.0,0.0,1.0,-1.4311037063598633,1.4311020374298096,1.6993258213915396e-06,1.0960623025894165,0.4808701872825622,0.4808701872825622,0.0,42.34371566772461,46.0,8802.240234375,-0.0,270.2646179199219,1.0,283.1499938964844,285.5161437988281,289.17974853515625,289.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18343.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856409788131714,1.0,0.0,0.0,0.8791128993034363,0.8791171908378601,5.156829274710618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2736.6904296875,0.0,50.860618591308594,1895.4371337890625,0.0,251.1458282470703,0.3004721701145172,1.0,0.0,3.0,1.0,0.0
12126780,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9990000128746032,0.3802158832550049,0.3043937087059021,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.5198617577552795,0.050000000745058,0.0485083386301994,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.8061469197273254,0.1765054017305374,0.1236210316419601,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.6807202100753784,0.1062151566147804,0.1008214727044105,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7466198801994324,0.1403204202651977,0.631687581539154,285.784912109375,285.9238586425781,291.9366760253906,286.170166015625,291.9330749511719,297.6622619628906,285.7903747558594,1.0,0.2838020622730255,1.0,1.0,0.0,1.0,-1.4510427713394165,1.4510409832000732,1.7430626257919355e-06,1.112091898918152,0.4798946380615234,0.4798946380615234,0.0,42.16632461547852,49.0,8974.62890625,-0.0,278.3480834960937,1.0,283.1499938964844,285.5938415527344,289.2123718261719,289.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18192.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941373527050018,1.0,0.0,0.0,0.87176513671875,0.8717694282531738,5.0709868304466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.3623046875,0.0,49.88340377807617,1895.4371337890625,0.0,265.5031433105469,0.2987766861915588,1.0,0.0,3.0,1.0,0.0
12126840,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.9990000128746032,0.3802158832550049,0.3043937087059021,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.5198617577552795,0.050000000745058,0.0485083386301994,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.8061469197273254,0.1765054017305374,0.1236210316419601,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.6807202100753784,0.1062151566147804,0.1008214727044105,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.7466198801994324,0.1403204202651977,0.631687581539154,285.784912109375,285.9238586425781,291.9366760253906,286.170166015625,291.9330749511719,297.6622619628906,285.7903747558594,1.0,0.2838020622730255,1.0,1.0,0.0,1.0,-1.4510427713394165,1.4510409832000732,1.7430626257919355e-06,1.112091898918152,0.4798946380615234,0.4798946380615234,0.0,42.16632461547852,49.0,8974.62890625,-0.0,278.3480834960937,1.0,283.1499938964844,285.5938415527344,289.2123718261719,289.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18192.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941373527050018,1.0,0.0,0.0,0.87176513671875,0.8717694282531738,5.0709868304466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.3623046875,0.0,49.88340377807617,1895.4371337890625,0.0,265.5031433105469,0.2987766861915588,1.0,0.0,3.0,1.0,0.0
12126900,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9990000128746032,0.3846844732761383,0.3031198680400848,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.5206801891326904,0.050000000745058,0.0484992079436779,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.8096921443939209,0.1781110763549804,0.1247284710407257,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.685831606388092,0.1080487817525863,0.102532111108303,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.813720703125,0.750353217124939,0.1419784128665924,0.6389589309692383,285.81494140625,285.9033203125,291.9833374023437,286.1845092773437,291.9797668457031,297.6763916015625,285.8201599121094,1.0,0.2853131592273712,1.0,1.0,0.0,1.0,-1.4616094827651978,1.4616076946258545,1.766363993738196e-06,1.120418906211853,0.4798120558261871,0.4798120558261871,0.0,42.12461471557617,49.0,9065.1044921875,-0.0,282.8392944335937,1.0,283.1499938964844,285.6219482421875,289.2265625,289.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18117.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983437120914459,1.0,0.0,0.0,0.8710818290710449,0.871086061000824,5.06304012048986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.856201171875,0.0,49.68447113037109,1895.4371337890625,0.0,272.77935791015625,0.2983707189559936,1.0,0.0,3.0,1.0,0.0
12126960,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.9990000128746032,0.3892532885074615,0.3029213845729828,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382568359375,0.5208080410957336,0.050000000745058,0.0484977066516876,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8122446537017822,0.1797322481870651,0.1258524507284164,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.6901295185089111,0.109908826649189,0.1042770221829414,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.7533477544784546,0.1436829566955566,0.6464895009994507,285.8460693359375,285.84039306640625,292.0299987792969,286.19873046875,292.0264587402344,297.6908874511719,285.8514404296875,1.0,0.2871105074882507,1.0,1.0,0.0,1.0,-1.473852515220642,1.4738507270812988,1.7936733911483316e-06,1.1301233768463137,0.4806519746780395,0.4806519746780395,0.0,42.3095703125,52.0,9163.73046875,-0.0,288.69537353515625,1.0,283.1499938964844,285.6502380371094,289.239501953125,289.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,18071.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023632705211639,1.0,0.0,0.0,0.8705615401268005,0.8705657720565796,5.056994112351276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.8544921875,0.0,49.55321502685547,1895.4371337890625,0.0,279.8475952148437,0.2981061339378357,1.0,0.0,3.0,1.0,0.0
12127020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.9990000128746032,0.3961101174354553,0.3036916851997375,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.5203105807304382,0.050000000745058,0.0485030077397823,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.8151236176490784,0.182200938463211,0.1275683492422104,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.6957484483718872,0.1127499938011169,0.1069504171609878,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7571229934692383,0.1463136970996856,0.6581816077232361,285.8903503417969,285.8109741210937,292.1000671386719,286.21990966796875,292.0965576171875,297.71209716796875,285.8952331542969,1.0,0.2903130352497101,1.0,1.0,0.0,1.0,-1.4940876960754397,1.4940859079360962,1.8393881191514083e-06,1.1461421251296997,0.4820640087127685,0.4820640087127685,0.0,42.81689834594727,52.0,9333.44140625,-0.0,299.0702209472656,1.0,283.1499938964844,285.6887512207031,289.2591247558594,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17981.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081914722919464,1.0,0.0,0.0,0.8740072846412659,0.8740114569664001,5.097104605056303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.625244140625,0.0,49.72093200683594,1895.4371337890625,0.0,290.3119812011719,0.2982453405857086,1.0,0.0,3.0,1.0,0.0
12127080,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.9990000128746032,0.3983635902404785,0.304212749004364,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.5199759006500244,0.050000000745058,0.0485066547989845,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.81585294008255,0.1830308884382248,0.1281464099884033,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.6974040865898132,0.113706924021244,0.107852853834629,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7581891417503357,0.147203728556633,0.6621540188789368,285.9048156738281,285.7606811523437,292.1233215332031,286.2268981933594,292.119873046875,297.7188415527344,285.90966796875,1.0,0.291500449180603,1.0,1.0,0.0,1.0,-1.5012633800506592,1.5012614727020264,1.855773234638036e-06,1.1518173217773438,0.4832342863082886,0.4832342863082886,0.0,43.04286575317383,55.0,9392.29296875,-0.0,302.92559814453125,1.0,283.1499938964844,285.7011108398437,289.265869140625,289.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,17961.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101154804229736,1.0,0.0,0.0,0.8753665685653687,0.8753708004951477,5.1129713796171934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.119140625,0.0,49.81412124633789,1895.4371337890625,0.0,293.8260498046875,0.2983619570732116,1.0,0.0,3.0,1.0,0.0
12127140,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.9990000128746032,0.4050314426422119,0.3064750432968139,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.5185378193855286,0.050000000745058,0.0485226288437843,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8174725770950317,0.1855560094118118,0.1299095153808593,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7018231749534607,0.1166224554181099,0.1106084510684013,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7608819603919983,0.1499182432889938,0.6743152141571045,285.9448547363281,285.7326354980469,292.1933898925781,286.2477722167969,292.1899719238281,297.73797607421875,285.9491882324219,1.0,0.2953926622867584,1.0,1.0,0.0,1.0,-1.5240217447280884,1.5240198373794556,1.908347940116073e-06,1.169800877571106,0.4859292805194855,0.4859292805194855,0.0,43.8758430480957,55.0,9586.3017578125,-0.0,315.66748046875,1.0,283.1499938964844,285.7336730957031,289.2875671386719,289.97833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17878.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160814881324768,1.0,0.0,0.0,0.8829920291900635,0.8829962611198425,5.2024397234617936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.037353515625,0.0,50.39570999145508,1895.4371337890625,0.0,304.9233703613281,0.2991497814655304,1.0,0.0,3.0,1.0,0.0
12127200,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.9990000128746032,0.4072029888629913,0.3074465692043304,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.5179276466369629,0.050000000745058,0.0485295429825782,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8178319334983826,0.1864040642976761,0.1305028051137924,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.7031126618385315,0.1176028996706008,0.111536905169487,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7616093158721924,0.1508304178714752,0.6784144639968872,285.95782470703125,285.5299987792969,292.2166748046875,286.2546691894531,292.2132568359375,297.743896484375,285.96209716796875,1.0,0.2967854738235473,1.0,1.0,0.0,1.0,-1.5319440364837646,1.5319421291351318,1.926867298607249e-06,1.176056146621704,0.4895489513874054,0.4895489513874054,0.0,44.201698303222656,58.0,9652.8974609375,-0.0,320.27508544921875,1.0,283.1499938964844,285.74395751953125,289.2951354980469,289.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,17859.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181501269340515,1.0,0.0,0.0,0.8857138156890869,0.885718047618866,5.234561228917301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3035.146484375,0.0,50.62420272827149,1895.4371337890625,0.0,308.8453674316406,0.2994767725467682,1.0,0.0,3.0,1.0,0.0
12127260,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9990000128746032,0.4156268835067749,0.3122985661029815,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.5149452090263367,0.050000000745058,0.0485644377768039,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8185018301010132,0.1898215860128402,0.1329070776700973,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7074880599975586,0.1215731427073478,0.1153108850121498,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7637641429901123,0.1545071750879287,0.6950274109840393,285.99169921875,285.3916015625,292.3099975585937,286.2820129394531,292.3066711425781,297.7651672363281,285.9945068359375,1.0,0.3027861416339874,1.0,1.0,0.0,1.0,-1.565171241760254,1.5651692152023315,2.00577346731734e-06,1.2022697925567627,0.4979767799377441,0.4979767799377441,0.0,45.72771072387695,61.0,9971.279296875,-0.0,340.4813537597656,1.0,283.1499938964844,285.7635192871094,289.3296203613281,290.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17665.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276045262813568,1.0,0.0,0.0,0.910186767578125,0.910190999507904,5.527827440232613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.414794921875,0.0,52.67391204833984,1895.4371337890625,0.0,327.2943420410156,0.3023754358291626,1.0,0.0,3.0,1.0,0.0
12127320,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.9990000128746032,0.4156268835067749,0.3122985661029815,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.5149452090263367,0.050000000745058,0.0485644377768039,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8185018301010132,0.1898215860128402,0.1329070776700973,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7074880599975586,0.1215731427073478,0.1153108850121498,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7637641429901123,0.1545071750879287,0.6950274109840393,285.99169921875,285.3916015625,292.3099975585937,286.2820129394531,292.3066711425781,297.7651672363281,285.9945068359375,1.0,0.3027861416339874,1.0,1.0,0.0,1.0,-1.565171241760254,1.5651692152023315,2.00577346731734e-06,1.2022697925567627,0.4979767799377441,0.4979767799377441,0.0,45.72771072387695,61.0,9971.279296875,-0.0,340.4813537597656,1.0,283.1499938964844,285.7635192871094,289.3296203613281,290.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17665.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276045262813568,1.0,0.0,0.0,0.910186767578125,0.910190999507904,5.527827440232613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.414794921875,0.0,52.67391204833984,1895.4371337890625,0.0,327.2943420410156,0.3023754358291626,1.0,0.0,3.0,1.0,0.0
12127380,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9990000128746032,0.4235784411430359,0.3185053467750549,297.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.511282742023468,0.050000000745058,0.048609934747219,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.8180909156799316,0.1932569295167923,0.1353327333927154,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.7106955647468567,0.125594213604927,0.1191464215517044,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7648056149482727,0.1581918746232986,0.7117539048194885,286.01611328125,285.36920166015625,292.4033203125,286.3089904785156,292.40008544921875,297.7825012207031,286.01812744140625,1.0,0.3093466162681579,1.0,1.0,0.0,1.0,-1.6002745628356934,1.600272536277771,2.0913157641189173e-06,1.2299351692199707,0.5069221258163452,0.5069221258163452,0.0,47.57584381103516,64.0,10315.2451171875,-0.0,363.30322265625,1.0,283.1499938964844,285.7716064453125,289.3645324707031,290.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,17523.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387286603450775,1.0,0.0,0.0,0.9398749470710754,0.9398792386054992,5.8943182779103154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.06494140625,0.0,55.4289665222168,1895.4371337890625,0.0,350.205322265625,0.3063766956329345,1.0,0.0,3.0,1.0,0.0
12127440,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9990000128746032,0.4235784411430359,0.3185053467750549,297.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.511282742023468,0.050000000745058,0.048609934747219,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.8180909156799316,0.1932569295167923,0.1353327333927154,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.7106955647468567,0.125594213604927,0.1191464215517044,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.7648056149482727,0.1581918746232986,0.7117539048194885,286.01611328125,285.36920166015625,292.4033203125,286.3089904785156,292.40008544921875,297.7825012207031,286.01812744140625,1.0,0.3093466162681579,1.0,1.0,0.0,1.0,-1.6002745628356934,1.600272536277771,2.0913157641189173e-06,1.2299351692199707,0.5069221258163452,0.5069221258163452,0.0,47.57584381103516,64.0,10315.2451171875,-0.0,363.30322265625,1.0,283.1499938964844,285.7716064453125,289.3645324707031,290.1093444824219,293.1499938964844,293.1499938964844,283.1499938964844,17523.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387286603450775,1.0,0.0,0.0,0.9398749470710754,0.9398792386054992,5.8943182779103154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.06494140625,0.0,55.4289665222168,1895.4371337890625,0.0,350.205322265625,0.3063766956329345,1.0,0.0,3.0,1.0,0.0
12127500,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.9990000128746032,0.4273916482925415,0.3220192193984985,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.5092820525169373,0.050000000745058,0.0486361049115657,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8175770044326782,0.194984883069992,0.1365536153316497,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.7119385600090027,0.1276235282421112,0.1210846602916717,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.7649930715560913,0.1600356847047805,0.7201365232467651,286.0281677246094,285.3580017089844,292.45001220703125,286.32232666015625,292.44677734375,297.78985595703125,286.03009033203125,1.0,0.31279456615448,1.0,1.0,0.0,1.0,-1.618381142616272,1.61837899684906,2.1363214273151243e-06,1.2441977262496948,0.5116228461265564,0.5116228461265564,0.0,48.60467147827149,64.0,10489.7080078125,-0.0,375.6329650878906,1.0,283.1499938964844,285.7753601074219,289.3807067871094,290.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17487.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447170197963714,1.0,0.0,0.0,0.954542636871338,0.9545469880104064,6.079727654650925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.53369140625,0.0,56.90144729614258,1895.4371337890625,0.0,363.131591796875,0.3085354566574096,1.0,0.0,3.0,1.0,0.0
12127560,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9990000128746032,0.4311102032661438,0.3257515430450439,297.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.5072118639945984,0.050000000745058,0.0486642234027385,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8169143199920654,0.1967233717441558,0.1377826184034347,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.7130046486854553,0.1296667754650116,0.1230376660823822,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.7650126218795776,0.1618824899196624,0.7285390496253967,286.0396423339844,285.3468017578125,292.4966735839844,286.3355407714844,292.49346923828125,297.7965087890625,286.0414428710937,1.0,0.3163351118564605,1.0,1.0,0.0,1.0,-1.6368037462234497,1.6368016004562378,2.182732487199246e-06,1.2587062120437622,0.5164696574211121,0.5164696574211121,0.0,49.69429397583008,67.0,10668.7060546875,-0.0,388.5494384765625,1.0,283.1499938964844,285.7783203125,289.3960266113281,290.1678771972656,293.1499938964844,293.1499938964844,283.1499938964844,17453.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508722424507141,1.0,0.0,0.0,0.9699049592018129,0.9699093103408812,6.27699563438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.55419921875,0.0,58.481689453125,1895.4371337890625,0.0,376.8850402832031,0.3108358085155487,1.0,0.0,3.0,1.0,0.0
12127620,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.9990000128746032,0.4382869005203247,0.3337396681308746,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.5029584765434265,0.050000000745058,0.0487255118787288,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.8152662515640259,0.2002337574958801,0.1402671635150909,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.7147412300109863,0.1337950378656387,0.1269880980253219,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7646740674972534,0.1655866205692291,0.7454118132591248,286.06060791015625,285.32440185546875,292.5899963378906,286.3616943359375,292.5868835449219,297.8079528808594,286.0621643066406,1.0,0.3236454129219055,1.0,1.0,0.0,1.0,-1.6744508743286133,1.6744486093521118,2.279523414472351e-06,1.2883483171463013,0.5265818238258362,0.5265818238258362,0.0,52.03388977050781,70.0,11039.3603515625,-0.0,416.0744323730469,1.0,283.1499938964844,285.7816162109375,289.42449951171875,290.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17386.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634621441364288,1.0,0.0,0.0,1.0026741027832031,1.0026785135269165,6.708308575298362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.1826171875,0.0,61.97938919067383,1895.4371337890625,0.0,406.6061706542969,0.3158600032329559,1.0,0.0,3.0,1.0,0.0
12127680,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.9990000128746032,0.4382869005203247,0.3337396681308746,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.5029584765434265,0.050000000745058,0.0487255118787288,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.8152662515640259,0.2002337574958801,0.1402671635150909,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.7147412300109863,0.1337950378656387,0.1269880980253219,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7646740674972534,0.1655866205692291,0.7454118132591248,286.06060791015625,285.32440185546875,292.5899963378906,286.3616943359375,292.5868835449219,297.8079528808594,286.0621643066406,1.0,0.3236454129219055,1.0,1.0,0.0,1.0,-1.6744508743286133,1.6744486093521118,2.279523414472351e-06,1.2883483171463013,0.5265818238258362,0.5265818238258362,0.0,52.03388977050781,70.0,11039.3603515625,-0.0,416.0744323730469,1.0,283.1499938964844,285.7816162109375,289.42449951171875,290.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17386.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634621441364288,1.0,0.0,0.0,1.0026741027832031,1.0026785135269165,6.708308575298362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.1826171875,0.0,61.97938919067383,1895.4371337890625,0.0,406.6061706542969,0.3158600032329559,1.0,0.0,3.0,1.0,0.0
12127740,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.9990000128746032,0.445154994726181,0.3422351777553558,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07666015625,0.4986715316772461,0.050000000745058,0.0487923324108123,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.813351571559906,0.2037881463766098,0.1427863240242004,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7161208987236023,0.1379768401384353,0.1309948712587356,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7640054225921631,0.1693063676357269,0.7623769640922546,286.0788879394531,285.302001953125,292.6833190917969,286.387451171875,292.6802978515625,297.8175048828125,286.08026123046875,1.0,0.3311882615089416,1.0,1.0,0.0,1.0,-1.7129350900650024,1.7129327058792114,2.3811749088054057e-06,1.3186426162719729,0.5372183918952942,0.5372183918952942,0.0,54.5537338256836,73.0,11425.662109375,-0.0,445.73773193359375,1.0,283.1499938964844,285.7815246582031,289.4489440917969,290.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,17317.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758588075637817,1.0,0.0,0.0,1.038097620010376,1.0381020307540894,7.190677564494764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.239501953125,0.0,65.95368194580078,1895.4371337890625,0.0,438.1492309570313,0.3214518427848816,1.0,0.0,3.0,1.0,0.0
12127800,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.9990000128746032,0.445154994726181,0.3422351777553558,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07666015625,0.4986715316772461,0.050000000745058,0.0487923324108123,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.813351571559906,0.2037881463766098,0.1427863240242004,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7161208987236023,0.1379768401384353,0.1309948712587356,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7640054225921631,0.1693063676357269,0.7623769640922546,286.0788879394531,285.302001953125,292.6833190917969,286.387451171875,292.6802978515625,297.8175048828125,286.08026123046875,1.0,0.3311882615089416,1.0,1.0,0.0,1.0,-1.7129350900650024,1.7129327058792114,2.3811749088054057e-06,1.3186426162719729,0.5372183918952942,0.5372183918952942,0.0,54.5537338256836,73.0,11425.662109375,-0.0,445.73773193359375,1.0,283.1499938964844,285.7815246582031,289.4489440917969,290.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,17317.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758588075637817,1.0,0.0,0.0,1.038097620010376,1.0381020307540894,7.190677564494764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.239501953125,0.0,65.95368194580078,1895.4371337890625,0.0,438.1492309570313,0.3214518427848816,1.0,0.0,3.0,1.0,0.0
12127860,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.9990000128746032,0.4517499208450317,0.3510573506355285,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.494432121515274,0.050000000745058,0.048863511532545,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.8113150000572205,0.2073849439620971,0.1453384011983871,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7172912359237671,0.1422095447778701,0.1350544840097427,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7631640434265137,0.1730432659387588,0.7794364094734192,286.0946044921875,285.27960205078125,292.77667236328125,286.41278076171875,292.773681640625,297.8257141113281,286.09576416015625,1.0,0.3388930261135101,1.0,1.0,0.0,1.0,-1.752034068107605,1.7520315647125244,2.487210394974681e-06,1.349381446838379,0.548348069190979,0.548348069190979,0.0,57.21970748901367,76.0,11826.5029296875,-0.0,477.4214172363281,1.0,283.1499938964844,285.7781982421875,289.4691772460937,290.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17247.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871344864368438,1.0,0.0,0.0,1.0761549472808838,1.0761595964431765,7.727572182147925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.690185546875,0.0,70.45179748535156,1895.4371337890625,0.0,468.9948425292969,0.3276306688785553,1.0,0.0,3.0,1.0,0.0
12127920,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.9990000128746032,0.4517499208450317,0.3510573506355285,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.494432121515274,0.050000000745058,0.048863511532545,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.8113150000572205,0.2073849439620971,0.1453384011983871,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7172912359237671,0.1422095447778701,0.1350544840097427,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7631640434265137,0.1730432659387588,0.7794364094734192,286.0946044921875,285.27960205078125,292.77667236328125,286.41278076171875,292.773681640625,297.8257141113281,286.09576416015625,1.0,0.3388930261135101,1.0,1.0,0.0,1.0,-1.752034068107605,1.7520315647125244,2.487210394974681e-06,1.349381446838379,0.548348069190979,0.548348069190979,0.0,57.21970748901367,76.0,11826.5029296875,-0.0,477.4214172363281,1.0,283.1499938964844,285.7781982421875,289.4691772460937,290.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17247.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871344864368438,1.0,0.0,0.0,1.0761549472808838,1.0761595964431765,7.727572182147925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.690185546875,0.0,70.45179748535156,1895.4371337890625,0.0,468.9948425292969,0.3276306688785553,1.0,0.0,3.0,1.0,0.0
12127980,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.9990000128746032,0.458107978105545,0.3600424826145172,298.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.4902781248092651,0.050000000745058,0.0489378683269023,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8092756271362305,0.2110214978456497,0.1479205936193466,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7183674573898315,0.146489605307579,0.1391622722148895,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.7622789740562439,0.1767982095479965,0.7965887188911438,286.1078186035156,285.2572021484375,292.8699951171875,286.4377136230469,292.8670959472656,297.8329772949219,286.1087951660156,1.0,0.3467004299163818,1.0,1.0,0.0,1.0,-1.791539192199707,1.791536569595337,2.597411594251753e-06,1.3805896043777466,0.5599316954612732,0.5599316954612732,0.0,60.00395584106445,79.0,12240.6494140625,-0.0,511.0056762695313,1.0,283.1499938964844,285.7718505859375,289.4898986816406,290.36444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17174.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497536152601242,1.0,0.0,0.0,1.1167865991592407,1.1167913675308228,8.322117395209716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.944091796875,0.0,75.5221176147461,1895.4371337890625,0.0,499.42236328125,0.3344082236289978,1.0,0.0,3.0,1.0,0.0
