time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128040,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.9990000128746032,0.458107978105545,0.3600424826145172,298.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.4902781248092651,0.050000000745058,0.0489378683269023,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8092756271362305,0.2110214978456497,0.1479205936193466,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7183674573898315,0.146489605307579,0.1391622722148895,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.7622789740562439,0.1767982095479965,0.7965887188911438,286.1078186035156,285.2572021484375,292.8699951171875,286.4377136230469,292.8670959472656,297.8329772949219,286.1087951660156,1.0,0.3467004299163818,1.0,1.0,0.0,1.0,-1.791539192199707,1.791536569595337,2.597411594251753e-06,1.3805896043777466,0.5599316954612732,0.5599316954612732,0.0,60.00395584106445,79.0,12240.6494140625,-0.0,511.0056762695313,1.0,283.1499938964844,285.7718505859375,289.4898986816406,290.36444091796875,293.1499938964844,293.1499938964844,283.1499938964844,17174.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497536152601242,1.0,0.0,0.0,1.1167865991592407,1.1167913675308228,8.322117395209716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.944091796875,0.0,75.5221176147461,1895.4371337890625,0.0,499.42236328125,0.3344082236289978,1.0,0.0,3.0,1.0,0.0
12128100,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.9990000128746032,0.4612065851688385,0.3645623326301574,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.4882293939590454,0.050000000745058,0.0489759817719459,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8082777261734009,0.2128539085388183,0.1492223739624023,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.7188923358917236,0.1486464440822601,0.1412332355976104,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.7618446946144104,0.1786825358867645,0.8051997423171997,286.1135559082031,285.2460021972656,292.9166564941406,286.45001220703125,292.9137878417969,297.8363647460937,286.11444091796875,1.0,0.3506285548210144,1.0,1.0,0.0,1.0,-1.8114013671875,1.8113986253738403,2.653943511177204e-06,1.3963075876235962,0.5658859610557556,0.5658859610557556,0.0,61.43252182006836,79.0,12452.455078125,-0.0,528.482666015625,1.0,283.1499938964844,285.767578125,289.5010986328125,290.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,17137.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025844573974609,1.0,0.0,0.0,1.1380696296691897,1.1380743980407717,8.64233626884925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.031005859375,0.0,78.29171752929688,1895.4371337890625,0.0,514.9136352539062,0.3380288481712341,1.0,0.0,3.0,1.0,0.0
12128160,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.9990000128746032,0.4642553031444549,0.3690877854824066,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.4861926436424255,0.050000000745058,0.0490146204829216,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8073017001152039,0.2146952301263809,0.1505307555198669,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.7194153070449829,0.150813803076744,0.1433147341012954,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7614240050315857,0.1805713176727295,0.8138325810432434,286.11871337890625,285.2348022460937,292.9633483886719,286.46221923828125,292.9604797363281,297.8396301269531,286.1195068359375,1.0,0.3545665144920349,1.0,1.0,0.0,1.0,-1.831317901611328,1.8313151597976685,2.7113353553431807e-06,1.4120500087738037,0.5719431042671204,0.5719431042671204,0.0,62.88143539428711,82.0,12667.2783203125,-0.0,546.40234375,1.0,283.1499938964844,285.7626647949219,289.5128479003906,290.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,17099.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076208114624023,1.0,0.0,0.0,1.1599897146224976,1.1599944829940796,8.978457088915095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.421875,0.0,81.2276382446289,1895.4371337890625,0.0,530.8600463867188,0.3418056964874267,1.0,0.0,3.0,1.0,0.0
12128220,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9990000128746032,0.4733057618141174,0.3589403331279754,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.6410818099975586,0.1047177016735076,0.0997129678726196,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609191894531,0.8190852403640747,0.2185327708721161,0.1531031131744384,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7320486903190613,0.1552889794111251,0.147414430975914,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7738375067710876,0.184444323182106,0.83067387342453,286.1612854003906,285.21240234375,293.0566711425781,286.4862976074219,293.0539245605469,297.8387145996094,286.1637268066406,1.0,0.3641704320907593,1.0,1.0,0.0,1.0,-1.9082392454147337,1.908236384391785,2.9393445402092766e-06,1.4725269079208374,0.5849514007568359,0.5849514007568359,0.0,62.53831100463867,85.0,13282.689453125,-0.0,599.607421875,1.0,283.1499938964844,285.7791748046875,289.5398254394531,290.4687194824219,293.1499938964844,293.1499938964844,283.1499938964844,16999.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181509852409363,1.0,0.0,0.0,1.2067631483078003,1.2067681550979614,9.7171195534429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.588134765625,0.0,87.72640991210938,1895.4371337890625,0.0,565.8562622070312,0.3499514460563659,1.0,0.0,3.0,1.0,0.0
12128280,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.9990000128746032,0.4733057618141174,0.3589403331279754,298.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.6410818099975586,0.1047177016735076,0.0997129678726196,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609191894531,0.8190852403640747,0.2185327708721161,0.1531031131744384,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7320486903190613,0.1552889794111251,0.147414430975914,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7738375067710876,0.184444323182106,0.83067387342453,286.1612854003906,285.21240234375,293.0566711425781,286.4862976074219,293.0539245605469,297.8387145996094,286.1637268066406,1.0,0.3641704320907593,1.0,1.0,0.0,1.0,-1.9082392454147337,1.908236384391785,2.9393445402092766e-06,1.4725269079208374,0.5849514007568359,0.5849514007568359,0.0,62.53831100463867,85.0,13282.689453125,-0.0,599.607421875,1.0,283.1499938964844,285.7791748046875,289.5398254394531,290.4687194824219,293.1499938964844,293.1499938964844,283.1499938964844,16999.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181509852409363,1.0,0.0,0.0,1.2067631483078003,1.2067681550979614,9.7171195534429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.588134765625,0.0,87.72640991210938,1895.4371337890625,0.0,565.8562622070312,0.3499514460563659,1.0,0.0,3.0,1.0,0.0
12128340,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9990000128746032,0.4816671013832092,0.3705804347991943,298.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.6377576589584351,0.1054522842168808,0.1012841239571571,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.8154804706573486,0.2224068194627761,0.1558793634176254,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.7314097881317139,0.1597859561443328,0.1517643332481384,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7708995938301086,0.1881623864173889,0.8479974865913391,286.1759338378906,285.19000244140625,293.1499938964844,286.50994873046875,293.1473388671875,297.8187866210937,286.1765441894531,1.0,0.3733553886413574,1.0,1.0,0.0,1.0,-1.9534682035446167,1.9534651041030884,3.078559075220255e-06,1.5082052946090698,0.5983715653419495,0.5983715653419495,0.0,66.18750762939453,88.0,13770.81640625,-0.0,645.4578857421875,1.0,283.1499938964844,285.7713928222656,289.5724182128906,290.5339050292969,293.1499938964844,293.1499938964844,283.1499938964844,16905.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307292938232422,1.0,0.0,0.0,1.2571285963058472,1.2571336030960083,1.0545151241103669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.411865234375,0.0,95.19906616210938,1895.4371337890625,0.0,610.7551879882812,0.3589615821838379,1.0,0.0,3.0,1.0,0.0
12128400,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9990000128746032,0.4816671013832092,0.3705804347991943,298.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.6377576589584351,0.1054522842168808,0.1012841239571571,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.8154804706573486,0.2224068194627761,0.1558793634176254,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.7314097881317139,0.1597859561443328,0.1517643332481384,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7708995938301086,0.1881623864173889,0.8479974865913391,286.1759338378906,285.19000244140625,293.1499938964844,286.50994873046875,293.1473388671875,297.8187866210937,286.1765441894531,1.0,0.3733553886413574,1.0,1.0,0.0,1.0,-1.9534682035446167,1.9534651041030884,3.078559075220255e-06,1.5082052946090698,0.5983715653419495,0.5983715653419495,0.0,66.18750762939453,88.0,13770.81640625,-0.0,645.4578857421875,1.0,283.1499938964844,285.7713928222656,289.5724182128906,290.5339050292969,293.1499938964844,293.1499938964844,283.1499938964844,16905.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307292938232422,1.0,0.0,0.0,1.2571285963058472,1.2571336030960083,1.0545151241103669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.411865234375,0.0,95.19906616210938,1895.4371337890625,0.0,610.7551879882812,0.3589615821838379,1.0,0.0,3.0,1.0,0.0
12128460,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.9990000128746032,0.4876353442668915,0.3823985755443573,297.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.6333853006362915,0.1064136400818824,0.1022616699337959,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8116142153739929,0.225909411907196,0.1584929972887039,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7304045557975769,0.163918986916542,0.1559067517518997,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7675784230232239,0.1914400905370712,0.8638548851013184,286.1818542480469,285.1663513183594,293.24853515625,286.5373840332031,293.24566650390625,297.8029479980469,286.1822814941406,1.0,0.3821795284748077,1.0,1.0,0.0,1.0,-1.99599289894104,1.9959896802902224,3.2127302347362274e-06,1.5417274236679075,0.6121110320091248,0.6121110320091248,0.0,69.91885375976562,91.0,14258.94921875,-0.0,691.3538208007812,1.0,283.1499938964844,285.75518798828125,289.598876953125,290.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,16820.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432034730911255,1.0,0.0,0.0,1.3100031614303589,1.3100084066390991,1.145085946063773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.99267578125,0.0,103.59567260742188,1895.4371337890625,0.0,658.8319702148438,0.3686793744564056,1.0,0.0,3.0,1.0,0.0
12128520,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.9990000128746032,0.4876353442668915,0.3823985755443573,297.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.6333853006362915,0.1064136400818824,0.1022616699337959,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8116142153739929,0.225909411907196,0.1584929972887039,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7304045557975769,0.163918986916542,0.1559067517518997,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7675784230232239,0.1914400905370712,0.8638548851013184,286.1818542480469,285.1663513183594,293.24853515625,286.5373840332031,293.24566650390625,297.8029479980469,286.1822814941406,1.0,0.3821795284748077,1.0,1.0,0.0,1.0,-1.99599289894104,1.9959896802902224,3.2127302347362274e-06,1.5417274236679075,0.6121110320091248,0.6121110320091248,0.0,69.91885375976562,91.0,14258.94921875,-0.0,691.3538208007812,1.0,283.1499938964844,285.75518798828125,289.598876953125,290.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,16820.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432034730911255,1.0,0.0,0.0,1.3100031614303589,1.3100084066390991,1.145085946063773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.99267578125,0.0,103.59567260742188,1895.4371337890625,0.0,658.8319702148438,0.3686793744564056,1.0,0.0,3.0,1.0,0.0
12128580,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.9990000128746032,0.4921882152557373,0.3946881294250488,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.6291913390159607,0.1074410229921341,0.1033329367637634,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8069258332252502,0.2289292812347412,0.1607493609189987,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7284492254257202,0.1675094068050384,0.1595235019922256,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7633979916572571,0.1941623538732528,0.8771183490753174,286.1854553222656,285.14031982421875,293.3570556640625,286.5723876953125,293.3539428710937,297.7860717773437,286.1857604980469,1.0,0.3905788064002991,1.0,1.0,0.0,1.0,-2.035022258758545,2.035018920898437,3.338635224281461e-06,1.57248055934906,0.6262474656105042,0.6262474656105042,0.0,73.77838134765625,94.0,14754.748046875,-0.0,736.5521850585938,1.0,283.1499938964844,285.7364501953125,289.6270751953125,290.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,16734.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541563034057617,1.0,0.0,0.0,1.3655401468276978,1.365545630455017,1.2442349373031902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.567138671875,0.0,113.0224151611328,1895.4371337890625,0.0,704.1424560546875,0.3791097700595855,1.0,0.0,3.0,1.0,0.0
12128640,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.9990000128746032,0.4921882152557373,0.3946881294250488,297.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.6291913390159607,0.1074410229921341,0.1033329367637634,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8069258332252502,0.2289292812347412,0.1607493609189987,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7284492254257202,0.1675094068050384,0.1595235019922256,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7633979916572571,0.1941623538732528,0.8771183490753174,286.1854553222656,285.14031982421875,293.3570556640625,286.5723876953125,293.3539428710937,297.7860717773437,286.1857604980469,1.0,0.3905788064002991,1.0,1.0,0.0,1.0,-2.035022258758545,2.035018920898437,3.338635224281461e-06,1.57248055934906,0.6262474656105042,0.6262474656105042,0.0,73.77838134765625,94.0,14754.748046875,-0.0,736.5521850585938,1.0,283.1499938964844,285.7364501953125,289.6270751953125,290.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,16734.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541563034057617,1.0,0.0,0.0,1.3655401468276978,1.365545630455017,1.2442349373031902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.567138671875,0.0,113.0224151611328,1895.4371337890625,0.0,704.1424560546875,0.3791097700595855,1.0,0.0,3.0,1.0,0.0
12128700,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.9990000128746032,0.4941194057464599,0.4008342027664184,297.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.6271964311599731,0.1079636439681053,0.1038817912340164,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.8044573068618774,0.230330690741539,0.1617905646562576,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.7273076176643372,0.1691655218601226,0.161185935139656,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7612022161483765,0.1953837573528289,0.8830530047416687,286.1866455078125,285.1264343261719,293.4148254394531,286.5924987792969,293.41162109375,297.7773742675781,286.1868896484375,1.0,0.3946170210838318,1.0,1.0,0.0,1.0,-2.0534377098083496,2.053434371948242,3.398910621399409e-06,1.586959719657898,0.6334662437438965,0.6334662437438965,0.0,75.72047424316406,94.0,15006.056640625,-0.0,758.8489990234375,1.0,283.1499938964844,285.7263488769531,289.6438903808594,290.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,16691.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591250061988831,1.0,0.0,0.0,1.3942855596542358,1.3942910432815552,1.2971699447916762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.29052734375,0.0,118.15377044677734,1895.4371337890625,0.0,725.6968383789062,0.3845901787281036,1.0,0.0,3.0,1.0,0.0
12128760,297.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.9990000128746032,0.4958759546279907,0.4069182574748993,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.6252814531326294,0.1084885001182556,0.1044342070817947,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.8020095825195312,0.2316799163818359,0.1627905517816543,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.7261261940002441,0.17075015604496,0.1627735495567321,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.7590095400810242,0.1965331584215164,0.8886313438415527,286.1875305175781,285.112060546875,293.47479248046875,286.6142883300781,293.47149658203125,297.7686767578125,286.1877746582031,1.0,0.3985492885112762,1.0,1.0,0.0,1.0,-2.071216106414795,2.0712125301361084,3.457601223999518e-06,1.6009023189544678,0.6407895684242249,0.6407895684242249,0.0,77.65685272216797,82.0,15259.9287109375,-0.0,780.9341430664062,1.0,283.1499938964844,285.71588134765625,289.6630554199219,290.7109375,293.1499938964844,293.1499938964844,283.1499938964844,16649.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563866376876831,1.0,0.0,0.0,1.4236886501312256,1.4236942529678345,1.3524569908440753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.79736328125,0.0,123.5857925415039,1895.4371337890625,0.0,746.8656616210938,0.390250027179718,1.0,0.0,3.0,1.0,0.0
12128820,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.9990000128746032,0.5003755688667297,0.4058446586132049,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.6276351809501648,0.1095370352268219,0.1054156273603439,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.805761456489563,0.2342244684696197,0.1645911037921905,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.7306274175643921,0.1737195253372192,0.1656297743320465,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.762384295463562,0.1986460238695144,0.8983005285263062,286.17742919921875,285.08172607421875,293.60107421875,286.6625061035156,293.5975952148437,297.7567138671875,286.1763000488281,1.0,0.400398850440979,1.0,1.0,0.0,1.0,-2.088330745697021,2.088327407836914,3.514879153954098e-06,1.614490032196045,0.6555580496788025,0.6555580496788025,0.0,77.8709716796875,70.0,15692.3486328125,-0.0,796.64306640625,1.0,283.1499938964844,285.6841735839844,289.7076110839844,290.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,16570.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728837847709656,1.0,0.0,0.0,1.4841502904891968,1.4841561317443848,1.4697691597120865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.280029296875,0.0,135.37823486328125,1895.4371337890625,0.0,788.790283203125,0.4020655453205108,1.0,0.0,3.0,1.0,0.0
12128880,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.9990000128746032,0.5003755688667297,0.4058446586132049,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.6276351809501648,0.1095370352268219,0.1054156273603439,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.805761456489563,0.2342244684696197,0.1645911037921905,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.7306274175643921,0.1737195253372192,0.1656297743320465,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.177734375,0.762384295463562,0.1986460238695144,0.8983005285263062,286.17742919921875,285.08172607421875,293.60107421875,286.6625061035156,293.5975952148437,297.7567138671875,286.1763000488281,1.0,0.400398850440979,1.0,1.0,0.0,1.0,-2.088330745697021,2.088327407836914,3.514879153954098e-06,1.614490032196045,0.6555580496788025,0.6555580496788025,0.0,77.8709716796875,70.0,15692.3486328125,-0.0,796.64306640625,1.0,283.1499938964844,285.6841735839844,289.7076110839844,290.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,16570.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728837847709656,1.0,0.0,0.0,1.4841502904891968,1.4841561317443848,1.4697691597120865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.280029296875,0.0,135.37823486328125,1895.4371337890625,0.0,788.790283203125,0.4020655453205108,1.0,0.0,3.0,1.0,0.0
12128940,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.9990000128746032,0.5079302191734314,0.3935149610042572,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.6353790760040283,0.1105835437774658,0.1062902361154556,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.8165149688720703,0.2365980893373489,0.1661878377199173,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.7411341071128845,0.1764870136976242,0.1681723296642303,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.7727208733558655,0.2006505876779556,0.9068039059638976,286.1519775390625,285.049560546875,293.7351989746094,286.7164001464844,293.73150634765625,297.7577514648437,286.1501770019531,1.0,0.3978632092475891,1.0,1.0,0.0,1.0,-2.089766263961792,2.089762687683105,3.5196378576074494e-06,1.6155866384506226,0.6703110337257385,0.6703110337257385,0.0,74.9886703491211,73.0,16048.8056640625,-0.0,787.6454467773438,1.0,283.1499938964844,285.6392517089844,289.7559509277344,290.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,16510.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808331370353699,1.0,0.0,0.0,1.546044111251831,1.546050190925598,1.5949136411563813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.32861328125,0.0,148.36917114257812,1895.4371337890625,0.0,827.616455078125,0.4144032299518585,1.0,0.0,3.0,1.0,0.0
12129000,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.9990000128746032,0.5079302191734314,0.3935149610042572,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.6353790760040283,0.1105835437774658,0.1062902361154556,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.8165149688720703,0.2365980893373489,0.1661878377199173,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.7411341071128845,0.1764870136976242,0.1681723296642303,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.7727208733558655,0.2006505876779556,0.9068039059638976,286.1519775390625,285.049560546875,293.7351989746094,286.7164001464844,293.73150634765625,297.7577514648437,286.1501770019531,1.0,0.3978632092475891,1.0,1.0,0.0,1.0,-2.089766263961792,2.089762687683105,3.5196378576074494e-06,1.6155866384506226,0.6703110337257385,0.6703110337257385,0.0,74.9886703491211,73.0,16048.8056640625,-0.0,787.6454467773438,1.0,283.1499938964844,285.6392517089844,289.7559509277344,290.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,16510.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808331370353699,1.0,0.0,0.0,1.546044111251831,1.546050190925598,1.5949136411563813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.32861328125,0.0,148.36917114257812,1895.4371337890625,0.0,827.616455078125,0.4144032299518585,1.0,0.0,3.0,1.0,0.0
12129060,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9990000128746032,0.517268717288971,0.385852187871933,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.64112788438797,0.1116353124380111,0.1072129532694816,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8239652514457703,0.2388861328363418,0.1677400767803192,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7491942048072815,0.1791538000106811,0.1706384420394897,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.78042072057724,0.2026792764663696,0.915504515171051,286.1295166015625,285.0156555175781,293.8764038085937,286.7753601074219,293.87255859375,297.766845703125,286.12860107421875,1.0,0.3977422416210174,1.0,1.0,0.0,1.0,-2.096935987472534,2.096932411193848,3.5432292406767374e-06,1.6209189891815186,0.6852176785469055,0.6852176785469055,0.0,73.40584564208984,76.0,16437.5390625,-0.0,788.29833984375,1.0,283.1499938964844,285.5973205566406,289.8085021972656,290.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,16456.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874205231666565,1.0,0.0,0.0,1.6091705560684204,1.6091769933700562,1.727816396623894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.99658203125,0.0,162.57908630371094,1895.4371337890625,0.0,861.1613159179688,0.4271835088729858,1.0,0.0,3.0,1.0,0.0
12129120,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9990000128746032,0.517268717288971,0.385852187871933,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.64112788438797,0.1116353124380111,0.1072129532694816,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8239652514457703,0.2388861328363418,0.1677400767803192,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7491942048072815,0.1791538000106811,0.1706384420394897,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.78042072057724,0.2026792764663696,0.915504515171051,286.1295166015625,285.0156555175781,293.8764038085937,286.7753601074219,293.87255859375,297.766845703125,286.12860107421875,1.0,0.3977422416210174,1.0,1.0,0.0,1.0,-2.096935987472534,2.096932411193848,3.5432292406767374e-06,1.6209189891815186,0.6852176785469055,0.6852176785469055,0.0,73.40584564208984,76.0,16437.5390625,-0.0,788.29833984375,1.0,283.1499938964844,285.5973205566406,289.8085021972656,290.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,16456.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874205231666565,1.0,0.0,0.0,1.6091705560684204,1.6091769933700562,1.727816396623894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.99658203125,0.0,162.57908630371094,1895.4371337890625,0.0,861.1613159179688,0.4271835088729858,1.0,0.0,3.0,1.0,0.0
12129180,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.9990000128746032,0.5261375308036804,0.3827468752861023,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.6446818113327026,0.1126949563622474,0.1081848070025444,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.8283994197845459,0.2411294728517532,0.1692888736724853,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7545918226242065,0.1817549467086792,0.173081561923027,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.7851932048797607,0.2047115415334701,0.924485445022583,286.1174621582031,284.980224609375,294.0240173339844,286.8387756347656,294.02001953125,297.7743530273437,286.1170349121094,1.0,0.3992219567298889,1.0,1.0,0.0,1.0,-2.1099510192871094,2.109947443008423,3.5870202736987267e-06,1.6310659646987915,0.7005286812782288,0.7005286812782288,0.0,73.05628967285156,79.0,16874.1640625,-0.0,798.5426025390625,1.0,283.1499938964844,285.56402587890625,289.8702087402344,291.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,16397.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936175584793091,1.0,0.0,0.0,1.6739686727523804,1.6739752292633057,1.869769334916782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.599853515625,0.0,178.17694091796875,1895.4371337890625,0.0,893.8847045898438,0.4404574632644653,1.0,0.0,3.0,1.0,0.0
12129240,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.9990000128746032,0.5261375308036804,0.3827468752861023,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.6446818113327026,0.1126949563622474,0.1081848070025444,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.8283994197845459,0.2411294728517532,0.1692888736724853,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7545918226242065,0.1817549467086792,0.173081561923027,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.7851932048797607,0.2047115415334701,0.924485445022583,286.1174621582031,284.980224609375,294.0240173339844,286.8387756347656,294.02001953125,297.7743530273437,286.1170349121094,1.0,0.3992219567298889,1.0,1.0,0.0,1.0,-2.1099510192871094,2.109947443008423,3.5870202736987267e-06,1.6310659646987915,0.7005286812782288,0.7005286812782288,0.0,73.05628967285156,79.0,16874.1640625,-0.0,798.5426025390625,1.0,283.1499938964844,285.56402587890625,289.8702087402344,291.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,16397.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936175584793091,1.0,0.0,0.0,1.6739686727523804,1.6739752292633057,1.869769334916782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.599853515625,0.0,178.17694091796875,1895.4371337890625,0.0,893.8847045898438,0.4404574632644653,1.0,0.0,3.0,1.0,0.0
12129300,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.9990000128746032,0.530297040939331,0.3824604749679565,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.64580899477005,0.1132275685667991,0.1086848080158233,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.8297648429870605,0.2422371804714203,0.1700614541769027,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7564908862113953,0.1830355077981948,0.1742940098047256,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7867004871368408,0.205712229013443,0.928981363773346,286.11395263671875,284.9620056152344,294.1000061035156,286.8719787597656,294.095947265625,297.77685546875,286.1137084960937,1.0,0.4004378318786621,1.0,1.0,0.0,1.0,-2.117990016937256,2.1179864406585693,3.614223942349781e-06,1.6373393535614014,0.7083557844161987,0.7083557844161987,0.0,73.2138442993164,79.0,17106.34375,-0.0,806.2709350585938,1.0,283.1499938964844,285.5494384765625,289.9043884277344,291.0567626953125,293.1499938964844,293.1499938964844,283.1499938964844,16366.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969014167785645,1.0,0.0,0.0,1.7070307731628418,1.7070375680923462,1.944357563843369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.482666015625,0.0,186.546875,1895.4371337890625,0.0,911.6934814453124,0.4472878575325012,1.0,0.0,3.0,1.0,0.0
12129360,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9990000128746032,0.5342631340026855,0.3828955292701721,297.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.6465544104576111,0.1137618348002433,0.1091928854584693,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8306386470794678,0.2433361858129501,0.1708325147628784,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.757917046546936,0.184304341673851,0.1755013465881347,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7876859903335571,0.2066961228847503,0.9334419369697572,286.1118469238281,284.95001220703125,294.17730712890625,286.90606689453125,294.1732177734375,297.77838134765625,286.1117553710937,1.0,0.4019143283367157,1.0,1.0,0.0,1.0,-2.1268551349639893,2.1268515586853027,3.644262505986262e-06,1.6442025899887085,0.7162132859230042,0.7162132859230042,0.0,73.55709838867188,82.0,17346.6171875,-0.0,815.4667358398438,1.0,283.1499938964844,285.53594970703125,289.9402770996094,291.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,16336.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004104614257812,1.0,0.0,0.0,1.740497589111328,1.740504503250122,2.0213440166116925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.226318359375,0.0,195.3194122314453,1895.4371337890625,0.0,931.0881958007812,0.4542422294616699,1.0,0.0,3.0,1.0,0.0
12129420,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.9990000128746032,0.5416551232337952,0.3855120539665222,297.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.6471129655838013,0.1148347407579422,0.1102290078997612,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8311935663223267,0.245511919260025,0.1723697632551193,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7596015334129333,0.1868106573820114,0.1779009401798248,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7883664965629578,0.2086059749126434,0.942190945148468,286.11187744140625,284.95001220703125,294.3356018066406,286.9765930175781,294.3314208984375,297.7786865234375,286.11212158203125,1.0,0.4054931700229645,1.0,1.0,0.0,1.0,-2.146477222442627,2.1464736461639404,3.711767249114928e-06,1.6597237586975098,0.7316995859146118,0.7316995859146118,0.0,74.71047973632812,85.0,17845.640625,-0.0,837.5014038085938,1.0,283.1499938964844,285.51287841796875,290.0152282714844,291.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,16307.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081354022026062,1.0,0.0,0.0,1.807433843612671,1.807440996170044,2.1798078364554385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.528076171875,0.0,213.8766632080078,1895.4371337890625,0.0,975.0385131835938,0.4683155715465545,1.0,0.0,3.0,1.0,0.0
12129480,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.9990000128746032,0.5416551232337952,0.3855120539665222,297.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.6471129655838013,0.1148347407579422,0.1102290078997612,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8311935663223267,0.245511919260025,0.1723697632551193,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7596015334129333,0.1868106573820114,0.1779009401798248,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7883664965629578,0.2086059749126434,0.942190945148468,286.11187744140625,284.95001220703125,294.3356018066406,286.9765930175781,294.3314208984375,297.7786865234375,286.11212158203125,1.0,0.4054931700229645,1.0,1.0,0.0,1.0,-2.146477222442627,2.1464736461639404,3.711767249114928e-06,1.6597237586975098,0.7316995859146118,0.7316995859146118,0.0,74.71047973632812,85.0,17845.640625,-0.0,837.5014038085938,1.0,283.1499938964844,285.51287841796875,290.0152282714844,291.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,16307.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081354022026062,1.0,0.0,0.0,1.807433843612671,1.807440996170044,2.1798078364554385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.528076171875,0.0,213.8766632080078,1895.4371337890625,0.0,975.0385131835938,0.4683155715465545,1.0,0.0,3.0,1.0,0.0
12129540,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,0.5483865141868591,0.3900304138660431,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.646668553352356,0.115912802517414,0.1112875491380691,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8304669260978699,0.2476604282855987,0.1739001274108886,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7600076794624329,0.1892763525247573,0.1802788376808166,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7876335382461548,0.2104315906763076,0.950650990009308,286.1168518066406,284.95001220703125,294.4981384277344,287.0498046875,294.493896484375,297.7757873535156,286.1173400878906,1.0,0.4097201526165008,1.0,1.0,0.0,1.0,-2.168030023574829,2.1680262088775635,3.78652634935861e-06,1.676677107810974,0.7472870945930481,0.7472870945930481,0.0,76.36502838134766,88.0,18367.021484375,-0.0,863.55224609375,1.0,283.1499938964844,285.4942321777344,290.0924072265625,291.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,16286.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166700124740601,1.0,0.0,0.0,1.874563217163086,1.874570727348328,2.3447339003723766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.72998046875,0.0,233.78094482421875,1895.4371337890625,0.0,1025.517333984375,0.4825726747512817,1.0,0.0,3.0,1.0,0.0
12129600,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9990000128746032,0.5483865141868591,0.3900304138660431,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.646668553352356,0.115912802517414,0.1112875491380691,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8304669260978699,0.2476604282855987,0.1739001274108886,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7600076794624329,0.1892763525247573,0.1802788376808166,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7876335382461548,0.2104315906763076,0.950650990009308,286.1168518066406,284.95001220703125,294.4981384277344,287.0498046875,294.493896484375,297.7757873535156,286.1173400878906,1.0,0.4097201526165008,1.0,1.0,0.0,1.0,-2.168030023574829,2.1680262088775635,3.78652634935861e-06,1.676677107810974,0.7472870945930481,0.7472870945930481,0.0,76.36502838134766,88.0,18367.021484375,-0.0,863.55224609375,1.0,283.1499938964844,285.4942321777344,290.0924072265625,291.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,16286.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166700124740601,1.0,0.0,0.0,1.874563217163086,1.874570727348328,2.3447339003723766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.72998046875,0.0,233.78094482421875,1895.4371337890625,0.0,1025.517333984375,0.4825726747512817,1.0,0.0,3.0,1.0,0.0
12129660,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.9990000128746032,0.5545362830162048,0.3959557712078094,297.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.6455171704292297,0.1169956848025322,0.1123641356825828,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.8288270235061646,0.2497835159301757,0.1754224151372909,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.7594819068908691,0.1917029023170471,0.1826328039169311,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.785868763923645,0.2121730744838714,0.9587954878807068,286.125732421875,284.95001220703125,294.66424560546875,287.1250915527344,294.65997314453125,297.7703857421875,286.1264343261719,1.0,0.4144106805324554,1.0,1.0,0.0,1.0,-2.1908774375915527,2.190873622894287,3.8667521948809735e-06,1.6947091817855835,0.7630201578140259,0.7630201578140259,0.0,78.4085922241211,91.0,18906.388671875,-0.0,892.7600708007812,1.0,283.1499938964844,285.4791564941406,290.1703796386719,291.4272155761719,293.1499938964844,293.1499938964844,283.1499938964844,16271.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625752329826355,1.0,0.0,0.0,1.9417200088500977,1.941727876663208,2.515745052278362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.283935546875,0.0,255.0328369140625,1895.4371337890625,0.0,1081.3785400390625,0.4969583749771118,1.0,0.0,3.0,1.0,0.0
12129720,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.9990000128746032,0.5545362830162048,0.3959557712078094,297.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.6455171704292297,0.1169956848025322,0.1123641356825828,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.8288270235061646,0.2497835159301757,0.1754224151372909,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.7594819068908691,0.1917029023170471,0.1826328039169311,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.785868763923645,0.2121730744838714,0.9587954878807068,286.125732421875,284.95001220703125,294.66424560546875,287.1250915527344,294.65997314453125,297.7703857421875,286.1264343261719,1.0,0.4144106805324554,1.0,1.0,0.0,1.0,-2.1908774375915527,2.190873622894287,3.8667521948809735e-06,1.6947091817855835,0.7630201578140259,0.7630201578140259,0.0,78.4085922241211,91.0,18906.388671875,-0.0,892.7600708007812,1.0,283.1499938964844,285.4791564941406,290.1703796386719,291.4272155761719,293.1499938964844,293.1499938964844,283.1499938964844,16271.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625752329826355,1.0,0.0,0.0,1.9417200088500977,1.941727876663208,2.515745052278362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.283935546875,0.0,255.0328369140625,1895.4371337890625,0.0,1081.3785400390625,0.4969583749771118,1.0,0.0,3.0,1.0,0.0
12129780,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.9990000128746032,0.5601765513420105,0.4029131829738617,297.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372375488281,0.6438915729522705,0.1180833056569099,0.1134556755423545,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8265557885169983,0.2518809735774994,0.1769345998764038,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.7582983374595642,0.1940906643867492,0.1849604249000549,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.7833756804466248,0.2138343453407287,0.9666247367858888,286.1378479003906,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.7632141113281,286.138671875,1.0,0.4194214940071106,1.0,1.0,0.0,1.0,-2.214560985565185,2.214556932449341,3.950676273234421e-06,1.7132896184921265,0.7789362072944641,0.7789362072944641,0.0,80.74800872802734,94.0,19460.130859375,-0.0,924.4542236328124,1.0,283.1499938964844,285.4670104980469,290.2486572265625,291.53863525390625,293.1499938964844,293.1499938964844,283.1499938964844,16264.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351336240768433,1.0,0.0,0.0,2.008710622787476,2.008718729019165,2.692329132969462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.90625,0.0,277.6158752441406,1895.4371337890625,0.0,1141.3150634765625,0.5114178657531738,1.0,0.0,3.0,1.0,0.0
12129840,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.9990000128746032,0.5601765513420105,0.4029131829738617,297.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372375488281,0.6438915729522705,0.1180833056569099,0.1134556755423545,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8265557885169983,0.2518809735774994,0.1769345998764038,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.7582983374595642,0.1940906643867492,0.1849604249000549,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.7833756804466248,0.2138343453407287,0.9666247367858888,286.1378479003906,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.7632141113281,286.138671875,1.0,0.4194214940071106,1.0,1.0,0.0,1.0,-2.214560985565185,2.214556932449341,3.950676273234421e-06,1.7132896184921265,0.7789362072944641,0.7789362072944641,0.0,80.74800872802734,94.0,19460.130859375,-0.0,924.4542236328124,1.0,283.1499938964844,285.4670104980469,290.2486572265625,291.53863525390625,293.1499938964844,293.1499938964844,283.1499938964844,16264.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351336240768433,1.0,0.0,0.0,2.008710622787476,2.008718729019165,2.692329132969462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.90625,0.0,277.6158752441406,1895.4371337890625,0.0,1141.3150634765625,0.5114178657531738,1.0,0.0,3.0,1.0,0.0
