time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129900,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14501953125,0.9990000128746032,0.5628225207328796,0.4066857993602752,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.6429587006568909,0.118628978729248,0.1140063777565956,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.8252518177032471,0.2529197633266449,0.1776861548423767,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.7575284242630005,0.1952700614929199,0.1861136108636856,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.7819324135780334,0.2146364748477935,0.9704239964485168,286.1449279785156,284.95001220703125,294.91851806640625,287.2406005859375,294.9142150878906,297.7591857910156,286.14581298828125,1.0,0.422012597322464,1.0,1.0,0.0,1.0,-2.22660493850708,2.2266011238098145,3.993618975073332e-06,1.7226767539978027,0.7869738936424255,0.7869738936424255,0.0,82.00626373291016,94.0,19741.392578125,-0.0,941.0684814453124,1.0,283.1499938964844,285.4619445800781,290.287841796875,291.5946960449219,293.1499938964844,293.1499938964844,283.1499938964844,16262.7744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398820281028748,1.0,0.0,0.0,2.0420801639556885,2.042088747024536,2.782524575195567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.06298828125,0.0,289.3963623046875,1895.4371337890625,0.0,1172.4906005859375,0.518657922744751,1.0,0.0,3.0,1.0,0.0
12129960,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.9990000128746032,0.5653636455535889,0.4106060564517975,297.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.6419742107391357,0.1191759184002876,0.1145600080490112,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8238691687583923,0.2539519369602203,0.1784344017505645,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.7566744089126587,0.1964401602745056,0.1872596740722656,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.7803971171379089,0.215421125292778,0.9741512537002563,286.152587890625,284.95001220703125,295.0042724609375,287.2795104980469,295.0,297.75494384765625,286.153564453125,1.0,0.4246443808078766,1.0,1.0,0.0,1.0,-2.2387311458587646,2.23872709274292,4.037057351524709e-06,1.732100486755371,0.7950684428215027,0.7950684428215027,0.0,83.3125228881836,97.0,20025.037109375,-0.0,958.1107788085938,1.0,283.1499938964844,285.4574279785156,290.3270568847656,291.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,16263.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446489095687866,1.0,0.0,0.0,2.075326442718506,2.075335025787353,2.8738642754433386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.4189453125,0.0,301.493408203125,1895.4371337890625,0.0,1204.3392333984375,0.5258945226669312,1.0,0.0,3.0,1.0,0.0
12130020,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.5701536536216736,0.4187824428081512,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.6399111747741699,0.1202738434076309,0.1156753376126289,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.8209373354911804,0.2559951543807983,0.1799196600914001,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7547892332077026,0.1987528651952743,0.1895298957824707,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.7771359086036682,0.2169412821531295,0.9814000129699708,286.1695556640625,284.95001220703125,295.1767883300781,287.3575439453125,295.1725158691406,297.7460632324219,286.1706237792969,1.0,0.4299938976764679,1.0,1.0,0.0,1.0,-2.2631101608276367,2.263106107711792,4.125100076635135e-06,1.7510212659835815,0.8114414811134338,0.8114414811134338,0.0,86.04530334472656,100.0,20598.046875,-0.0,993.2915649414062,1.0,283.1499938964844,285.4500427246094,290.4053039550781,291.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,16269.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542049646377563,1.0,0.0,0.0,2.141328811645508,2.1413378715515137,3.059568314256467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.63623046875,0.0,326.5995178222656,1895.4371337890625,0.0,1269.8026123046875,0.5403260588645935,1.0,0.0,3.0,1.0,0.0
12130080,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.5701536536216736,0.4187824428081512,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.6399111747741699,0.1202738434076309,0.1156753376126289,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.8209373354911804,0.2559951543807983,0.1799196600914001,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7547892332077026,0.1987528651952743,0.1895298957824707,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.7771359086036682,0.2169412821531295,0.9814000129699708,286.1695556640625,284.95001220703125,295.1767883300781,287.3575439453125,295.1725158691406,297.7460632324219,286.1706237792969,1.0,0.4299938976764679,1.0,1.0,0.0,1.0,-2.2631101608276367,2.263106107711792,4.125100076635135e-06,1.7510212659835815,0.8114414811134338,0.8114414811134338,0.0,86.04530334472656,100.0,20598.046875,-0.0,993.2915649414062,1.0,283.1499938964844,285.4500427246094,290.4053039550781,291.7637634277344,293.1499938964844,293.1499938964844,283.1499938964844,16269.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542049646377563,1.0,0.0,0.0,2.141328811645508,2.1413378715515137,3.059568314256467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.63623046875,0.0,326.5995178222656,1895.4371337890625,0.0,1269.8026123046875,0.5403260588645935,1.0,0.0,3.0,1.0,0.0
12130140,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.9990000128746032,0.5745872855186462,0.4272643327713012,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.6377994418144226,0.1213775277137756,0.1168005764484405,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8178664445877075,0.2580056190490722,0.1813864558935165,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7527642846107483,0.2010293900966644,0.1917702555656433,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.7737317681312561,0.2184009701013565,0.9883923530578612,286.1883850097656,284.95001220703125,295.3500061035156,287.4353332519531,295.34576416015625,297.73699951171875,286.1895446777344,1.0,0.4354100823402405,1.0,1.0,0.0,1.0,-2.2875027656555176,2.2874984741210938,4.214241926092655e-06,1.7699757814407349,0.8280785083770752,0.8280785083770752,0.0,88.90545654296875,103.0,21176.470703125,0.0,1029.673583984375,1.0,283.1499938964844,285.444580078125,290.4830627441406,291.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,16284.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637557744979858,1.0,0.0,0.0,2.206462144851685,2.206471443176269,3.248525501930999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.3486328125,0.0,352.838623046875,1895.4371337890625,0.0,1337.308837890625,0.5546479225158691,1.0,0.0,3.0,1.0,0.0
12130200,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.9990000128746032,0.5745872855186462,0.4272643327713012,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.6377994418144226,0.1213775277137756,0.1168005764484405,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8178664445877075,0.2580056190490722,0.1813864558935165,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7527642846107483,0.2010293900966644,0.1917702555656433,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.7737317681312561,0.2184009701013565,0.9883923530578612,286.1883850097656,284.95001220703125,295.3500061035156,287.4353332519531,295.34576416015625,297.73699951171875,286.1895446777344,1.0,0.4354100823402405,1.0,1.0,0.0,1.0,-2.2875027656555176,2.2874984741210938,4.214241926092655e-06,1.7699757814407349,0.8280785083770752,0.8280785083770752,0.0,88.90545654296875,103.0,21176.470703125,0.0,1029.673583984375,1.0,283.1499938964844,285.444580078125,290.4830627441406,291.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,16284.3232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637557744979858,1.0,0.0,0.0,2.206462144851685,2.206471443176269,3.248525501930999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.3486328125,0.0,352.838623046875,1895.4371337890625,0.0,1337.308837890625,0.5546479225158691,1.0,0.0,3.0,1.0,0.0
12130260,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.9990000128746032,0.5786986351013184,0.4359165132045746,298.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.6357055902481079,0.1224873661994934,0.1179349347949028,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8147329688072205,0.2599922716617584,0.1828360110521316,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.7506868243217468,0.2032711803913116,0.1939806938171386,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.7702866792678833,0.2198061496019363,0.9951499104499816,286.2088317871094,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.7279968261719,286.2100524902344,1.0,0.4408473670482635,1.0,1.0,0.0,1.0,-2.311772584915161,2.3117682933807373,4.303994955989765e-06,1.7888681888580322,0.8449996113777161,0.8449996113777161,0.0,91.8588638305664,106.0,21757.771484375,0.0,1066.9981689453125,1.0,283.1499938964844,285.4409484863281,290.55987548828125,291.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,16306.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732664704322815,1.0,0.0,0.0,2.2704265117645264,2.2704360485076904,3.4396023806948506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.31005859375,0.0,380.0689392089844,1895.4371337890625,0.0,1406.50390625,0.5687935948371887,1.0,0.0,3.0,1.0,0.0
12130320,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.9990000128746032,0.5786986351013184,0.4359165132045746,298.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.6357055902481079,0.1224873661994934,0.1179349347949028,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8147329688072205,0.2599922716617584,0.1828360110521316,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.7506868243217468,0.2032711803913116,0.1939806938171386,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.7702866792678833,0.2198061496019363,0.9951499104499816,286.2088317871094,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.7279968261719,286.2100524902344,1.0,0.4408473670482635,1.0,1.0,0.0,1.0,-2.311772584915161,2.3117682933807373,4.303994955989765e-06,1.7888681888580322,0.8449996113777161,0.8449996113777161,0.0,91.8588638305664,106.0,21757.771484375,0.0,1066.9981689453125,1.0,283.1499938964844,285.4409484863281,290.55987548828125,291.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,16306.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732664704322815,1.0,0.0,0.0,2.2704265117645264,2.2704360485076904,3.4396023806948506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.31005859375,0.0,380.0689392089844,1895.4371337890625,0.0,1406.50390625,0.5687935948371887,1.0,0.0,3.0,1.0,0.0
12130380,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.9990000128746032,0.5825150609016418,0.4446373581886291,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.633673369884491,0.1236037909984588,0.1190778389573097,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8116002678871155,0.2619703710079193,0.1842793971300125,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7486167550086975,0.2054788619279861,0.1961612254381179,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7668723464012146,0.2211624383926391,1.0016934871673584,286.230712890625,284.95001220703125,295.6957092285156,287.5879821777344,295.69158935546875,297.71923828125,286.23199462890625,1.0,0.4462741613388061,1.0,1.0,0.0,1.0,-2.335835695266724,2.3358314037323,4.394050847622566e-06,1.8076461553573608,0.8622226715087891,0.8622226715087891,0.0,94.87915802001952,109.0,22339.767578125,0.0,1105.07568359375,1.0,283.1499938964844,285.4389953613281,290.6351623535156,292.0997009277344,293.1499938964844,293.1499938964844,283.1499938964844,16337.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827078461647034,1.0,0.0,0.0,2.3329594135284424,2.332969665527344,3.631681408933218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.283203125,0.0,408.1382141113281,1895.4371337890625,0.0,1477.0506591796875,0.5826950669288635,1.0,0.0,3.0,1.0,0.0
12130440,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.9990000128746032,0.5825150609016418,0.4446373581886291,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.633673369884491,0.1236037909984588,0.1190778389573097,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8116002678871155,0.2619703710079193,0.1842793971300125,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7486167550086975,0.2054788619279861,0.1961612254381179,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7668723464012146,0.2211624383926391,1.0016934871673584,286.230712890625,284.95001220703125,295.6957092285156,287.5879821777344,295.69158935546875,297.71923828125,286.23199462890625,1.0,0.4462741613388061,1.0,1.0,0.0,1.0,-2.335835695266724,2.3358314037323,4.394050847622566e-06,1.8076461553573608,0.8622226715087891,0.8622226715087891,0.0,94.87915802001952,109.0,22339.767578125,0.0,1105.07568359375,1.0,283.1499938964844,285.4389953613281,290.6351623535156,292.0997009277344,293.1499938964844,293.1499938964844,283.1499938964844,16337.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827078461647034,1.0,0.0,0.0,2.3329594135284424,2.332969665527344,3.631681408933218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.283203125,0.0,408.1382141113281,1895.4371337890625,0.0,1477.0506591796875,0.5826950669288635,1.0,0.0,3.0,1.0,0.0
12130500,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.9990000128746032,0.5843192338943481,0.4490025341510772,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.6326879858970642,0.1241646036505699,0.1196524128317833,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8100437521934509,0.2629577219486236,0.1850001811981201,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24176025390625,0.7475951313972473,0.2065694034099578,0.1972397863864898,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.7651907801628113,0.2218237221240997,1.0048911571502686,286.2421569824219,284.95001220703125,295.781494140625,287.6251220703125,295.77740478515625,297.71502685546875,286.2434387207031,1.0,0.4489762187004089,1.0,1.0,0.0,1.0,-2.3477725982666016,2.3477683067321777,4.439072654349729e-06,1.8169525861740112,0.8709530234336853,0.8709530234336853,0.0,96.407470703125,109.0,22630.365234375,0.0,1124.349609375,1.0,283.1499938964844,285.4386291503906,290.6720886230469,292.15447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16355.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873928308486938,1.0,0.0,0.0,2.3636012077331543,2.363611459732056,3.7277069964147813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.1943359375,0.0,422.4290466308594,1895.4371337890625,0.0,1512.715576171875,0.5895310640335083,1.0,0.0,3.0,1.0,0.0
12130560,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.9990000128746032,0.5860571265220642,0.4533618986606598,298.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.6317257881164551,0.1247271969914436,0.1202290430665016,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.8084966540336609,0.2639441192150116,0.1857205778360366,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.7465860843658447,0.207650139927864,0.1983099430799484,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7635319232940674,0.2224745601415634,1.0080424547195437,286.2538452148437,284.95001220703125,295.8667907714844,287.6617126464844,295.8627624511719,297.7109069824219,286.25518798828125,1.0,0.4516677856445312,1.0,1.0,0.0,1.0,-2.3596391677856445,2.3596346378326416,4.484055352804717e-06,1.8261977434158323,0.8797647356987,0.8797647356987,0.0,97.94519805908205,112.0,22920.34765625,0.0,1143.7598876953125,1.0,283.1499938964844,285.4386291503906,290.7084350585937,292.20867919921875,293.1499938964844,293.1499938964844,283.1499938964844,16376.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920498013496399,1.0,0.0,0.0,2.3937814235687256,2.393791913986206,3.823511178779882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.01611328125,0.0,436.8570251464844,1895.4371337890625,0.0,1548.5850830078125,0.596278727054596,1.0,0.0,3.0,1.0,0.0
12130620,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.9990000128746032,0.5893441438674927,0.4620438516139984,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.6298752427101135,0.1258578151464462,0.1213882714509964,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8054318428039551,0.2659102082252502,0.1871584951877594,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.744612991809845,0.209785059094429,0.2004242986440658,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.7602935433387756,0.2237476557493209,1.014217495918274,286.278076171875,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.7030944824219,286.2794494628906,1.0,0.4570133984088897,1.0,1.0,0.0,1.0,-2.3831472396850586,2.383142709732056,4.573824753606459e-06,1.844488859176636,0.8976354002952576,0.8976354002952576,0.0,101.04261779785156,115.0,23497.48046875,0.0,1182.94287109375,1.0,283.1499938964844,285.4398193359375,290.7791442871094,292.3150634765625,293.1499938964844,293.1499938964844,283.1499938964844,16424.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012722492218018,1.0,0.0,0.0,2.4526312351226807,2.45264220237732,4.013820102954924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2705078125,0.0,466.0181274414063,1895.4371337890625,0.0,1620.8077392578125,0.6094764471054077,1.0,0.0,3.0,1.0,0.0
12130680,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.9990000128746032,0.5893441438674927,0.4620438516139984,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.6298752427101135,0.1258578151464462,0.1213882714509964,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8054318428039551,0.2659102082252502,0.1871584951877594,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.744612991809845,0.209785059094429,0.2004242986440658,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777404785156,0.7602935433387756,0.2237476557493209,1.014217495918274,286.278076171875,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.7030944824219,286.2794494628906,1.0,0.4570133984088897,1.0,1.0,0.0,1.0,-2.3831472396850586,2.383142709732056,4.573824753606459e-06,1.844488859176636,0.8976354002952576,0.8976354002952576,0.0,101.04261779785156,115.0,23497.48046875,0.0,1182.94287109375,1.0,283.1499938964844,285.4398193359375,290.7791442871094,292.3150634765625,293.1499938964844,293.1499938964844,283.1499938964844,16424.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012722492218018,1.0,0.0,0.0,2.4526312351226807,2.45264220237732,4.013820102954924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2705078125,0.0,466.0181274414063,1895.4371337890625,0.0,1620.8077392578125,0.6094764471054077,1.0,0.0,3.0,1.0,0.0
12130740,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.9990000128746032,0.5923887491226196,0.4706466794013977,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.6281290054321289,0.1269959509372711,0.1225554123520851,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030700683594,0.8024512529373169,0.2678635120391845,0.188588485121727,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.7427266240119934,0.2119013965129852,0.202517569065094,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.7571759819984436,0.2249860614538192,1.020236611366272,286.3032531738281,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.69586181640625,286.3046569824219,1.0,0.4623017013072967,1.0,1.0,0.0,1.0,-2.406348466873169,2.406343698501587,4.663269010052318e-06,1.8625081777572632,0.9158469438552856,0.9158469438552856,0.0,104.15968322753906,118.0,24069.24609375,0.0,1222.54931640625,1.0,283.1499938964844,285.4424743652344,290.8467712402344,292.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16480.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103556990623474,1.0,0.0,0.0,2.5092415809631348,2.5092527866363525,4.201247918445006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.80322265625,0.0,495.3814392089844,1895.4371337890625,0.0,1693.4173583984375,0.6252186894416809,1.0,0.0,3.0,1.0,0.0
12130800,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.9990000128746032,0.5923887491226196,0.4706466794013977,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.6281290054321289,0.1269959509372711,0.1225554123520851,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030700683594,0.8024512529373169,0.2678635120391845,0.188588485121727,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.7427266240119934,0.2119013965129852,0.202517569065094,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.7571759819984436,0.2249860614538192,1.020236611366272,286.3032531738281,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.69586181640625,286.3046569824219,1.0,0.4623017013072967,1.0,1.0,0.0,1.0,-2.406348466873169,2.406343698501587,4.663269010052318e-06,1.8625081777572632,0.9158469438552856,0.9158469438552856,0.0,104.15968322753906,118.0,24069.24609375,0.0,1222.54931640625,1.0,283.1499938964844,285.4424743652344,290.8467712402344,292.41815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16480.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103556990623474,1.0,0.0,0.0,2.5092415809631348,2.5092527866363525,4.201247918445006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.80322265625,0.0,495.3814392089844,1895.4371337890625,0.0,1693.4173583984375,0.6252186894416809,1.0,0.0,3.0,1.0,0.0
12130860,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.9990000128746032,0.5950827598571777,0.4792044162750244,298.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.6264638304710388,0.1281394064426422,0.1237296462059021,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7995364665985107,0.2697557806968689,0.1899894624948501,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7408924102783203,0.213970348238945,0.2045790553092956,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7541325092315674,0.2261525988578796,1.0260051488876345,286.3115234375,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.68878173828125,286.3123474121094,1.0,0.4675222635269165,1.0,1.0,0.0,1.0,-2.4291305541992188,2.4291257858276367,4.751936558022862e-06,1.88018262386322,0.9340453147888184,0.9340453147888184,0.0,107.30139923095705,121.0,24686.90234375,0.0,1262.4501953125,1.0,283.1499938964844,285.4237365722656,290.9129638671875,292.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,16981.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197413444519043,1.0,0.0,0.0,2.5962016582489014,2.5962135791778564,4.497489669574861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.427734375,0.0,545.1708984375,1895.4371337890625,0.0,1769.8935546875,0.6458797454833984,1.0,0.0,3.0,1.0,0.0
12130920,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116455078125,0.9990000128746032,0.5950827598571777,0.4792044162750244,298.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.6264638304710388,0.1281394064426422,0.1237296462059021,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7995364665985107,0.2697557806968689,0.1899894624948501,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.7408924102783203,0.213970348238945,0.2045790553092956,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7541325092315674,0.2261525988578796,1.0260051488876345,286.3115234375,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.68878173828125,286.3123474121094,1.0,0.4675222635269165,1.0,1.0,0.0,1.0,-2.4291305541992188,2.4291257858276367,4.751936558022862e-06,1.88018262386322,0.9340453147888184,0.9340453147888184,0.0,107.30139923095705,121.0,24686.90234375,0.0,1262.4501953125,1.0,283.1499938964844,285.4237365722656,290.9129638671875,292.5228576660156,293.1499938964844,293.1499938964844,283.1499938964844,16981.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197413444519043,1.0,0.0,0.0,2.5962016582489014,2.5962135791778564,4.497489669574861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.427734375,0.0,545.1708984375,1895.4371337890625,0.0,1769.8935546875,0.6458797454833984,1.0,0.0,3.0,1.0,0.0
12130980,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3112487792969,0.9990000128746032,0.5973401665687561,0.4877891838550567,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.6248409152030945,0.1292853653430938,0.124908722937107,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.7965965270996094,0.2715522050857544,0.1913276314735412,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.7390339374542236,0.2159630507230758,0.2065742015838623,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.7510779500007629,0.2272126525640487,1.031328797340393,286.3111877441406,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.6815795898437,286.3116455078125,1.0,0.4726554155349731,1.0,1.0,0.0,1.0,-2.4512617588043213,2.45125699043274,4.838885161007056e-06,1.8973454236984253,0.9521766901016236,0.9521766901016236,0.0,110.48040008544922,109.0,25311.6484375,0.0,1302.3922119140625,1.0,283.1499938964844,285.39520263671875,290.9751281738281,292.6243591308594,293.1499938964844,293.1499938964844,283.1499938964844,17700.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294343709945679,1.0,0.0,0.0,2.696406841278076,2.696419477462769,4.851367521041539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4765625,0.0,607.3551635742188,1895.4371337890625,0.0,1850.3306884765625,0.6697922348976135,1.0,0.0,3.0,1.0,0.0
12131040,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3112487792969,0.9990000128746032,0.5973401665687561,0.4877891838550567,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.6248409152030945,0.1292853653430938,0.124908722937107,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.7965965270996094,0.2715522050857544,0.1913276314735412,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.7390339374542236,0.2159630507230758,0.2065742015838623,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.7510779500007629,0.2272126525640487,1.031328797340393,286.3111877441406,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.6815795898437,286.3116455078125,1.0,0.4726554155349731,1.0,1.0,0.0,1.0,-2.4512617588043213,2.45125699043274,4.838885161007056e-06,1.8973454236984253,0.9521766901016236,0.9521766901016236,0.0,110.48040008544922,109.0,25311.6484375,0.0,1302.3922119140625,1.0,283.1499938964844,285.39520263671875,290.9751281738281,292.6243591308594,293.1499938964844,293.1499938964844,283.1499938964844,17700.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294343709945679,1.0,0.0,0.0,2.696406841278076,2.696419477462769,4.851367521041539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4765625,0.0,607.3551635742188,1895.4371337890625,0.0,1850.3306884765625,0.6697922348976135,1.0,0.0,3.0,1.0,0.0
12131100,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031005859375,0.9990000128746032,0.5985742807388306,0.4874677956104278,298.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.6258131265640259,0.1298577189445495,0.1254464089870453,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033447265625,0.7976381778717041,0.2724021077156067,0.1919309943914413,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.7402034401893616,0.216916874051094,0.2074878811836242,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.7517552375793457,0.227690190076828,1.033542275428772,286.30322265625,284.95001220703125,296.6000061035156,287.95556640625,296.59649658203125,297.67889404296875,286.30242919921875,1.0,0.4729670286178589,1.0,1.0,0.0,1.0,-2.456018447875977,2.4560136795043945,4.858032298216131e-06,1.9012188911437988,0.9611244201660156,0.9611244201660156,0.0,110.55064392089844,109.0,25593.412109375,0.0,1308.489013671875,1.0,283.1499938964844,285.3714599609375,291.0043334960937,292.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18229.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343388199806213,1.0,0.0,0.0,2.757883071899414,2.7578961849212646,5.075104922980245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.05322265625,0.0,648.225341796875,1895.4371337890625,0.0,1891.562744140625,0.6817551851272583,1.0,0.0,3.0,1.0,0.0
12131160,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.9990000128746032,0.6004468202590942,0.48404061794281,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.6279810667037964,0.1304298639297485,0.1259482204914093,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959289550781,0.8003548979759216,0.2732172012329101,0.1924803256988525,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.7427858114242554,0.2178413718938827,0.2083337306976318,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960205078125,0.7539138197898865,0.2281446158885955,1.0354318618774414,286.2958374023437,284.95001220703125,296.6759948730469,287.9830627441406,296.67254638671875,297.6781921386719,286.29510498046875,1.0,0.4721861481666565,1.0,1.0,0.0,1.0,-2.456456422805786,2.456451654434204,4.859919499722309e-06,1.9016395807266235,0.9700217843055724,0.9700217843055724,0.0,109.58150482177734,112.0,25804.671875,0.0,1304.965087890625,1.0,283.1499938964844,285.3524169921875,291.0302124023437,292.7151794433594,293.1499938964844,293.1499938964844,283.1499938964844,18573.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389881014823914,1.0,0.0,0.0,2.80427360534668,2.8042871952056885,5.247277954367746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.76904296875,0.0,679.9131469726562,1895.4371337890625,0.0,1930.9652099609373,0.6955965757369995,1.0,0.0,3.0,1.0,0.0
12131220,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.9990000128746032,0.6049598455429077,0.4829456210136413,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.6300936341285706,0.13157919049263,0.1270202696323394,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.8025444149971008,0.2747993767261505,0.1935822516679763,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27685546875,0.7452331781387329,0.2196570783853531,0.2100439816713333,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.7554225921630859,0.229066252708435,1.0394755601882937,286.2767639160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8203125,297.6790466308594,286.2764892578125,1.0,0.4734598696231842,1.0,1.0,0.0,1.0,-2.4646544456481934,2.464649438858032,4.892153356195195e-06,1.9078654050827024,0.9875529408454896,0.9875529408454896,0.0,109.53067016601562,115.0,26298.994140625,0.0,1314.806640625,1.0,283.1499938964844,285.3079833984375,291.07598876953125,292.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19554.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473849058151245,1.0,0.0,0.0,2.915908098220825,2.915922880172729,5.673368832503911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.54541015625,0.0,761.2346801757812,1895.4371337890625,0.0,2002.8699951171875,0.7223480939865112,1.0,0.0,3.0,1.0,0.0
12131280,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.9990000128746032,0.6049598455429077,0.4829456210136413,298.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27703857421875,0.6300936341285706,0.13157919049263,0.1270202696323394,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.8025444149971008,0.2747993767261505,0.1935822516679763,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27685546875,0.7452331781387329,0.2196570783853531,0.2100439816713333,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.7554225921630859,0.229066252708435,1.0394755601882937,286.2767639160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8203125,297.6790466308594,286.2764892578125,1.0,0.4734598696231842,1.0,1.0,0.0,1.0,-2.4646544456481934,2.464649438858032,4.892153356195195e-06,1.9078654050827024,0.9875529408454896,0.9875529408454896,0.0,109.53067016601562,115.0,26298.994140625,0.0,1314.806640625,1.0,283.1499938964844,285.3079833984375,291.07598876953125,292.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19554.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473849058151245,1.0,0.0,0.0,2.915908098220825,2.915922880172729,5.673368832503911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.54541015625,0.0,761.2346801757812,1895.4371337890625,0.0,2002.8699951171875,0.7223480939865112,1.0,0.0,3.0,1.0,0.0
12131340,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.9990000128746032,0.6090438961982727,0.484797328710556,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.6310575604438782,0.1327350437641143,0.1281317472457885,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.8030367493629456,0.2763343453407287,0.1946728676557541,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7462377548217773,0.2214327156543731,0.2117485702037811,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7554700970649719,0.2299738973379135,1.0436627864837646,286.2626037597656,284.95001220703125,296.9648132324219,288.07965087890625,296.9617004394531,297.6790466308594,286.2625427246094,1.0,0.475707083940506,1.0,1.0,0.0,1.0,-2.4766011238098145,2.4765961170196533,4.939631708111847e-06,1.9170982837677,1.0,1.0,0.0,110.45354461669922,118.0,26811.810546875,0.0,1333.4488525390625,1.0,283.1499938964844,285.2682800292969,291.11865234375,292.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,20665.87109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551615834236145,1.0,0.0,0.0,3.027738332748413,3.027754068374634,6.116881081652537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.83056640625,0.0,849.633544921875,1895.4371337890625,0.0,2070.27001953125,0.7491945028305054,1.0,0.0,3.0,1.0,0.0
12131400,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.9990000128746032,0.6090438961982727,0.484797328710556,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.6310575604438782,0.1327350437641143,0.1281317472457885,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.8030367493629456,0.2763343453407287,0.1946728676557541,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7462377548217773,0.2214327156543731,0.2117485702037811,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7554700970649719,0.2299738973379135,1.0436627864837646,286.2626037597656,284.95001220703125,296.9648132324219,288.07965087890625,296.9617004394531,297.6790466308594,286.2625427246094,1.0,0.475707083940506,1.0,1.0,0.0,1.0,-2.4766011238098145,2.4765961170196533,4.939631708111847e-06,1.9170982837677,1.0,1.0,0.0,110.45354461669922,118.0,26811.810546875,0.0,1333.4488525390625,1.0,283.1499938964844,285.2682800292969,291.11865234375,292.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,20665.87109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551615834236145,1.0,0.0,0.0,3.027738332748413,3.027754068374634,6.116881081652537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.83056640625,0.0,849.633544921875,1895.4371337890625,0.0,2070.27001953125,0.7491945028305054,1.0,0.0,3.0,1.0,0.0
12131460,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.9990000128746032,0.6125435829162598,0.4885161221027374,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.6312963962554932,0.1338976621627807,0.1292707771062851,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.802463710308075,0.2778460085391998,0.195757657289505,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7463185787200928,0.2231830507516861,0.2134457528591156,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7545666694641113,0.2308456599712371,1.0478006601333618,286.256103515625,284.95001220703125,297.0989074707031,288.1190490722656,297.0959777832031,297.6776733398437,286.2564392089844,1.0,0.478658527135849,1.0,1.0,0.0,1.0,-2.4907498359680176,2.4907448291778564,4.99618045068928e-06,1.9280407428741453,1.0,1.0,0.0,111.99329376220705,121.0,27313.646484375,0.0,1357.6295166015625,1.0,283.1499938964844,285.2384033203125,291.1572265625,292.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,22047.46484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628093361854553,1.0,0.0,0.0,3.1275429725646973,3.1275596618652344,6.526793754346727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60888671875,0.0,936.4331665039062,1895.4371337890625,0.0,2137.258544921875,0.7735899686813354,1.0,0.0,3.0,1.0,0.0
12131520,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.9990000128746032,0.6125435829162598,0.4885161221027374,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.6312963962554932,0.1338976621627807,0.1292707771062851,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.802463710308075,0.2778460085391998,0.195757657289505,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7463185787200928,0.2231830507516861,0.2134457528591156,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7545666694641113,0.2308456599712371,1.0478006601333618,286.256103515625,284.95001220703125,297.0989074707031,288.1190490722656,297.0959777832031,297.6776733398437,286.2564392089844,1.0,0.478658527135849,1.0,1.0,0.0,1.0,-2.4907498359680176,2.4907448291778564,4.99618045068928e-06,1.9280407428741453,1.0,1.0,0.0,111.99329376220705,121.0,27313.646484375,0.0,1357.6295166015625,1.0,283.1499938964844,285.2384033203125,291.1572265625,292.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,22047.46484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628093361854553,1.0,0.0,0.0,3.1275429725646973,3.1275596618652344,6.526793754346727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60888671875,0.0,936.4331665039062,1895.4371337890625,0.0,2137.258544921875,0.7735899686813354,1.0,0.0,3.0,1.0,0.0
12131580,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.9990000128746032,0.6155039668083191,0.4935454130172729,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.6310393810272217,0.1350673586130142,0.1304318308830261,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.8011783957481384,0.2793547809123993,0.1968496888875961,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.745773196220398,0.2249229252338409,0.2151461690664291,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.7530092597007751,0.2316813617944717,1.051851749420166,286.2550354003906,284.95001220703125,297.2251892089844,288.15185546875,297.22247314453125,297.6752319335937,286.2555236816406,1.0,0.4820996522903442,1.0,1.0,0.0,1.0,-2.506408452987671,2.5064034461975098,5.0591556828294415e-06,1.940154790878296,1.0,1.0,0.0,113.97745513916016,124.0,27805.60546875,0.0,1385.8740234375,1.0,283.1499938964844,285.2152709960937,291.1900939941406,292.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,23355.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704787850379944,1.0,0.0,0.0,3.2189741134643555,3.218991994857788,6.913982701917121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.78662109375,0.0,1020.9852905273438,1895.4371337890625,0.0,2205.09130859375,0.795971155166626,1.0,0.0,3.0,1.0,0.0
12131640,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.9990000128746032,0.6155039668083191,0.4935454130172729,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.6310393810272217,0.1350673586130142,0.1304318308830261,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.8011783957481384,0.2793547809123993,0.1968496888875961,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.745773196220398,0.2249229252338409,0.2151461690664291,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.7530092597007751,0.2316813617944717,1.051851749420166,286.2550354003906,284.95001220703125,297.2251892089844,288.15185546875,297.22247314453125,297.6752319335937,286.2555236816406,1.0,0.4820996522903442,1.0,1.0,0.0,1.0,-2.506408452987671,2.5064034461975098,5.0591556828294415e-06,1.940154790878296,1.0,1.0,0.0,113.97745513916016,124.0,27805.60546875,0.0,1385.8740234375,1.0,283.1499938964844,285.2152709960937,291.1900939941406,292.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,23355.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704787850379944,1.0,0.0,0.0,3.2189741134643555,3.218991994857788,6.913982701917121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.78662109375,0.0,1020.9852905273438,1895.4371337890625,0.0,2205.09130859375,0.795971155166626,1.0,0.0,3.0,1.0,0.0
12131700,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.9990000128746032,0.6167963147163391,0.496421068906784,298.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.6307794451713562,0.1356547772884369,0.1310192644596099,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532653808594,0.800349235534668,0.2801079154014587,0.1973993927240371,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.7453353404998779,0.225789189338684,0.2159983813762664,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.7520570755004883,0.2320842444896698,1.0538382530212402,286.2532653808594,284.95001220703125,297.2851867675781,288.1656188964844,297.2825622558594,297.6737670898437,286.25347900390625,1.0,0.4839534759521484,1.0,1.0,0.0,1.0,-2.5146400928497314,2.5146350860595703,5.0924240895255934e-06,1.946524143218994,1.0,1.0,0.0,115.09616088867188,124.0,28058.533203125,0.0,1401.17333984375,1.0,283.1499938964844,285.2016906738281,291.2042541503906,293.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,24106.287109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743567824363708,1.0,0.0,0.0,3.2703115940093994,3.2703301906585693,7.136275144148385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.67236328125,0.0,1070.6180419921875,1895.4371337890625,0.0,2239.623779296875,0.8057506680488586,1.0,0.0,3.0,1.0,0.0
