time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131760,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.9990000128746032,0.6179707050323486,0.4994941055774688,298.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.6304503083229065,0.1362437754869461,0.1316106021404266,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7994175553321838,0.2808594107627868,0.1979478001594543,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.7448071241378784,0.2266523540019989,0.2168484032154083,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.7510099411010742,0.2324760407209396,1.055778741836548,286.25701904296875,284.95001220703125,297.34295654296875,288.17755126953125,297.3404235839844,297.6722412109375,286.2575988769531,1.0,0.4858748912811279,1.0,1.0,0.0,1.0,-2.5230541229248047,2.523049116134644,5.126546056999359e-06,1.9530353546142576,1.0,1.0,0.0,116.28531646728516,127.0,28284.390625,0.0,1417.1014404296875,1.0,283.1499938964844,285.19647216796875,291.2159729003906,293.0555725097656,293.1499938964844,293.1499938964844,283.1499938964844,24606.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781933546066284,1.0,0.0,0.0,3.304076194763184,3.3040950298309326,7.284394314410747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.748046875,0.0,1104.1226806640625,1895.4371337890625,0.0,2273.934814453125,0.81682288646698,1.0,0.0,3.0,1.0,0.0
12131820,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.9990000128746032,0.6199814677238464,0.506081759929657,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.6296465396881104,0.137426272034645,0.1328036040067672,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.7973438501358032,0.2823531329631805,0.199045717716217,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7435628175735474,0.2283668220043182,0.2185460031032562,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.748718798160553,0.2332241684198379,1.0595433712005615,286.2605285644531,284.95001220703125,297.4514465332031,288.1957092285156,297.4491577148437,297.66925048828125,286.2611389160156,1.0,0.4898689091205597,1.0,1.0,0.0,1.0,-2.5402843952178955,2.540279150009156,5.196784513827879e-06,1.9663702249526973,1.0,1.0,0.0,118.82946014404295,115.0,28747.099609375,0.0,1450.4898681640625,1.0,283.1499938964844,285.1804504394531,291.2341613769531,293.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,25818.3828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859168648719788,1.0,0.0,0.0,3.384453058242798,3.384472846984864,7.643113235644705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.087890625,0.0,1186.6776123046875,1895.4371337890625,0.0,2343.423583984375,0.8365312814712524,1.0,0.0,3.0,1.0,0.0
12131880,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.9990000128746032,0.6199814677238464,0.506081759929657,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.6296465396881104,0.137426272034645,0.1328036040067672,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.7973438501358032,0.2823531329631805,0.199045717716217,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.7435628175735474,0.2283668220043182,0.2185460031032562,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.748718798160553,0.2332241684198379,1.0595433712005615,286.2605285644531,284.95001220703125,297.4514465332031,288.1957092285156,297.4491577148437,297.66925048828125,286.2611389160156,1.0,0.4898689091205597,1.0,1.0,0.0,1.0,-2.5402843952178955,2.540279150009156,5.196784513827879e-06,1.9663702249526973,1.0,1.0,0.0,118.82946014404295,115.0,28747.099609375,0.0,1450.4898681640625,1.0,283.1499938964844,285.1804504394531,291.2341613769531,293.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,25818.3828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859168648719788,1.0,0.0,0.0,3.384453058242798,3.384472846984864,7.643113235644705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.087890625,0.0,1186.6776123046875,1895.4371337890625,0.0,2343.423583984375,0.8365312814712524,1.0,0.0,3.0,1.0,0.0
12131940,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9990000128746032,0.6211476922035217,0.504854142665863,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.630966067314148,0.1380419880151748,0.1333709210157394,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.7987275719642639,0.2831082940101623,0.1995689123868942,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.7450078725814819,0.2292360663414001,0.2193624526262283,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.7496592402458191,0.2335807681083679,1.0611329078674316,286.2572937011719,284.95001220703125,297.5039978027344,288.2019958496094,297.5018005371094,297.6685485839844,286.2569885253906,1.0,0.4896906316280365,1.0,1.0,0.0,1.0,-2.5430259704589844,2.543020725250244,5.208375114307273e-06,1.968678593635559,1.0,1.0,0.0,118.56251525878906,115.0,28937.544921875,0.0,1452.9202880859375,1.0,283.1499938964844,285.1662902832031,291.2403869628906,293.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,26557.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899130582809448,1.0,0.0,0.0,3.432536602020264,3.4325571060180664,7.861830795263813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.20703125,0.0,1237.9779052734375,1895.4371337890625,0.0,2379.583251953125,0.8455155491828918,1.0,0.0,3.0,1.0,0.0
12132000,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.9990000128746032,0.6228283643722534,0.5009047389030457,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.6332502365112305,0.1386109590530395,0.1338618099689483,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8014914393424988,0.2837885916233063,0.2000128328800201,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7476223707199097,0.230023518204689,0.2200647592544555,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.7518295645713806,0.233902171254158,1.0623579025268557,286.254638671875,284.95001220703125,297.54998779296875,288.2057800292969,297.5479431152344,297.669189453125,286.2543640136719,1.0,0.4885511398315429,1.0,1.0,0.0,1.0,-2.541724920272827,2.541719675064087,5.203183718549553e-06,1.967739701271057,1.0,1.0,0.0,117.3440399169922,118.0,29048.03515625,0.0,1445.932373046875,1.0,283.1499938964844,285.1571350097656,291.24237060546875,293.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,27000.955078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793345034122467,1.0,0.0,0.0,3.461095094680786,3.461115837097168,7.993194799382763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.7822265625,0.0,1269.135498046875,1895.4371337890625,0.0,2410.7431640625,0.855334997177124,1.0,0.0,3.0,1.0,0.0
12132060,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.9990000128746032,0.6270678043365479,0.498731255531311,298.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474975585937,0.6357529759407043,0.1398035734891891,0.1349609345197677,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475891113281,0.8040074110031128,0.285199373960495,0.2009762972593307,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7503110766410828,0.2316652089357376,0.2215867638587951,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7535781264305115,0.2346246391534805,1.0653902292251587,286.24761962890625,284.95001220703125,297.6420593261719,288.2116394042969,297.6400756835937,297.671875,286.24786376953125,1.0,0.4891760349273681,1.0,1.0,0.0,1.0,-2.547051429748535,2.547046184539795,5.224715096119326e-06,1.97171413898468,1.0,1.0,0.0,116.87396240234376,121.0,29354.19921875,0.0,1450.8839111328125,1.0,283.1499938964844,285.1354064941406,291.24072265625,293.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,28162.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992211580276489,1.0,0.0,0.0,3.534767866134644,3.534789562225342,8.337102030964161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.00732421875,0.0,1351.91748046875,1895.4371337890625,0.0,2464.306396484375,0.8734182715415955,1.0,0.0,3.0,1.0,0.0
12132120,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.9990000128746032,0.6270678043365479,0.498731255531311,298.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474975585937,0.6357529759407043,0.1398035734891891,0.1349609345197677,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475891113281,0.8040074110031128,0.285199373960495,0.2009762972593307,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7503110766410828,0.2316652089357376,0.2215867638587951,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24755859375,0.7535781264305115,0.2346246391534805,1.0653902292251587,286.24761962890625,284.95001220703125,297.6420593261719,288.2116394042969,297.6400756835937,297.671875,286.24786376953125,1.0,0.4891760349273681,1.0,1.0,0.0,1.0,-2.547051429748535,2.547046184539795,5.224715096119326e-06,1.97171413898468,1.0,1.0,0.0,116.87396240234376,121.0,29354.19921875,0.0,1450.8839111328125,1.0,283.1499938964844,285.1354064941406,291.24072265625,293.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,28162.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992211580276489,1.0,0.0,0.0,3.534767866134644,3.534789562225342,8.337102030964161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.00732421875,0.0,1351.91748046875,1895.4371337890625,0.0,2464.306396484375,0.8734182715415955,1.0,0.0,3.0,1.0,0.0
12132180,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.9990000128746032,0.6308525204658508,0.4997392296791076,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.6370468735694885,0.1410047709941864,0.1361055374145507,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8047993779182434,0.2866044640541076,0.2019629776477813,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.7515122294425964,0.2333024740219116,0.2231434434652328,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.75385981798172,0.2353718131780624,1.0687772035598757,286.2463073730469,284.95001220703125,297.73162841796875,288.21734619140625,297.72967529296875,297.674072265625,286.2467041015625,1.0,0.4909173548221588,1.0,1.0,0.0,1.0,-2.556760549545288,2.556755304336548,5.264547326078173e-06,1.979194402694702,1.0,1.0,0.0,117.50064849853516,124.0,29697.556640625,0.0,1466.4052734375,1.0,283.1499938964844,285.11871337890625,291.24139404296875,293.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,29309.263671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803981363773346,1.0,0.0,0.0,3.606005907058716,3.606028318405152,8.676531706441892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.3544921875,0.0,1435.313720703125,1895.4371337890625,0.0,2507.881591796875,0.8909099102020264,1.0,0.0,3.0,1.0,0.0
12132240,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.9990000128746032,0.6308525204658508,0.4997392296791076,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.6370468735694885,0.1410047709941864,0.1361055374145507,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24627685546875,0.8047993779182434,0.2866044640541076,0.2019629776477813,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.7515122294425964,0.2333024740219116,0.2231434434652328,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.75385981798172,0.2353718131780624,1.0687772035598757,286.2463073730469,284.95001220703125,297.73162841796875,288.21734619140625,297.72967529296875,297.674072265625,286.2467041015625,1.0,0.4909173548221588,1.0,1.0,0.0,1.0,-2.556760549545288,2.556755304336548,5.264547326078173e-06,1.979194402694702,1.0,1.0,0.0,117.50064849853516,124.0,29697.556640625,0.0,1466.4052734375,1.0,283.1499938964844,285.11871337890625,291.24139404296875,293.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,29309.263671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803981363773346,1.0,0.0,0.0,3.606005907058716,3.606028318405152,8.676531706441892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.3544921875,0.0,1435.313720703125,1895.4371337890625,0.0,2507.881591796875,0.8909099102020264,1.0,0.0,3.0,1.0,0.0
12132300,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.9990000128746032,0.6325047612190247,0.5010504126548767,298.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.6373833417892456,0.1416081339120865,0.1366900503635406,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.8047584891319275,0.2873048782348633,0.2024627774953842,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.7517293095588684,0.2341184616088867,0.2239298373460769,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.7536162734031677,0.2357397824525833,1.070511817932129,286.2447204589844,284.95001220703125,297.77545166015625,288.2201538085937,297.7735290527344,297.6747436523437,286.2449035644531,1.0,0.4921072125434875,1.0,1.0,0.0,1.0,-2.562666654586792,2.562661409378052,5.288869488140335e-06,1.983752965927124,1.0,1.0,0.0,118.09036254882812,124.0,29887.02734375,0.0,1476.80859375,1.0,283.1499938964844,285.1083374023437,291.24346923828125,293.185302734375,293.1499938964844,293.1499938964844,283.1499938964844,30008.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806266188621521,1.0,0.0,0.0,3.648785352706909,3.648808240890503,8.883619102562079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.8916015625,0.0,1487.00537109375,1895.4371337890625,0.0,2528.85205078125,0.8986067175865173,1.0,0.0,3.0,1.0,0.0
12132360,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.9990000128746032,0.633940577507019,0.5037032961845398,298.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.6372036337852478,0.1422116607427597,0.1372916400432586,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2473449707031,0.803992748260498,0.2879905700683594,0.2029690593481063,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.7513098120689392,0.2349189221858978,0.224725142121315,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.7527295351028442,0.236085295677185,1.072265863418579,286.2473449707031,284.95001220703125,297.8186340332031,288.2229309082031,297.799072265625,297.6747741699219,286.24737548828125,1.0,0.4934327900409698,0.8912069201469421,0.8912069201469421,0.2000000029802322,1.0,-2.570244550704956,2.231135606765747,0.3391089141368866,1.6520816087722778,1.0,1.0,0.0,118.92902374267578,127.0,30042.521484375,0.0,1489.0633544921875,1.0,283.1499938964844,285.1042785644531,291.2457580566406,293.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,30445.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808523952960968,1.0,0.0,0.0,3.6752331256866455,3.6752564907073975,9.012869668367784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.26708984375,0.0,1519.57568359375,1895.4371337890625,0.0,2549.607421875,0.9079119563102722,1.0,0.0,3.0,1.0,0.0
12132420,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9990000128746032,0.6358497142791748,0.5098814368247986,298.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.6365211606025696,0.1434204131364822,0.1385062634944915,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.8019684553146362,0.2893067598342895,0.2039511650800705,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7500343322753906,0.2364779114723205,0.2262801229953766,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7505043745040894,0.2367019057273864,1.0754754543304443,286.2351989746094,284.95001220703125,297.9031677246094,288.2284545898437,297.78729248046875,297.67169189453125,286.2347717285156,1.0,0.4963937401771545,0.6736208200454712,0.6736208200454712,0.6000000238418579,1.0,-2.5860207080841064,1.288809895515442,1.2972108125686646,0.7085437774658203,1.0,1.0,0.0,120.94574737548828,130.0,30245.61328125,0.0,1516.081787109375,1.0,283.1499938964844,285.0823059082031,291.24920654296875,293.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,31573.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127742409706116,1.0,0.0,0.0,3.742715358734131,3.74273943901062,9.346884439764836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.0166015625,0.0,1604.8265380859375,1895.4371337890625,0.0,2588.76416015625,0.9244884848594666,1.0,0.0,3.0,1.0,0.0
12132480,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9990000128746032,0.6358497142791748,0.5098814368247986,298.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.6365211606025696,0.1434204131364822,0.1385062634944915,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.8019684553146362,0.2893067598342895,0.2039511650800705,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7500343322753906,0.2364779114723205,0.2262801229953766,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.7505043745040894,0.2367019057273864,1.0754754543304443,286.2351989746094,284.95001220703125,297.9031677246094,288.2284545898437,297.78729248046875,297.67169189453125,286.2347717285156,1.0,0.4963937401771545,0.6736208200454712,0.6736208200454712,0.6000000238418579,1.0,-2.5860207080841064,1.288809895515442,1.2972108125686646,0.7085437774658203,1.0,1.0,0.0,120.94574737548828,130.0,30245.61328125,0.0,1516.081787109375,1.0,283.1499938964844,285.0823059082031,291.24920654296875,293.2159423828125,293.1499938964844,293.1499938964844,283.1499938964844,31573.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127742409706116,1.0,0.0,0.0,3.742715358734131,3.74273943901062,9.346884439764836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.0166015625,0.0,1604.8265380859375,1895.4371337890625,0.0,2588.76416015625,0.9244884848594666,1.0,0.0,3.0,1.0,0.0
12132540,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.9990000128746032,0.637035608291626,0.5154620409011841,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.6360806822776794,0.1446305811405182,0.1397161334753036,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.8002153635025024,0.2905381023883819,0.2048709690570831,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.7490007281303406,0.2379740178585052,0.2277726083993911,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.748505711555481,0.2372211217880249,1.0782195329666138,286.2207946777344,284.95001220703125,297.9851989746094,288.2338562011719,297.7743835449219,297.6664123535156,286.22039794921875,1.0,0.4997880160808563,0.4560347199440002,0.4560347199440002,1.0,1.0,-2.6003713607788086,0.8768932819366455,1.723478078842163,0.2938914895057678,1.0,1.0,0.0,123.05170440673828,133.0,30422.92578125,0.0,1545.468505859375,1.0,283.1499938964844,285.0599365234375,291.2499389648437,293.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,32696.228515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160104155540466,1.0,0.0,0.0,3.8086652755737305,3.808690309524536,9.6791870873858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.34423828125,0.0,1691.1658935546875,1895.4371337890625,0.0,2618.649169921875,0.9406906962394714,1.0,0.0,3.0,1.0,0.0
12132600,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.9990000128746032,0.637035608291626,0.5154620409011841,298.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.6360806822776794,0.1446305811405182,0.1397161334753036,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.8002153635025024,0.2905381023883819,0.2048709690570831,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.7490007281303406,0.2379740178585052,0.2277726083993911,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.748505711555481,0.2372211217880249,1.0782195329666138,286.2207946777344,284.95001220703125,297.9851989746094,288.2338562011719,297.7743835449219,297.6664123535156,286.22039794921875,1.0,0.4997880160808563,0.4560347199440002,0.4560347199440002,1.0,1.0,-2.6003713607788086,0.8768932819366455,1.723478078842163,0.2938914895057678,1.0,1.0,0.0,123.05170440673828,133.0,30422.92578125,0.0,1545.468505859375,1.0,283.1499938964844,285.0599365234375,291.2499389648437,293.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,32696.228515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160104155540466,1.0,0.0,0.0,3.8086652755737305,3.808690309524536,9.6791870873858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.34423828125,0.0,1691.1658935546875,1895.4371337890625,0.0,2618.649169921875,0.9406906962394714,1.0,0.0,3.0,1.0,0.0
12132660,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9990000128746032,0.6376873850822449,0.5220030546188354,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.6352993845939636,0.1458424776792526,0.1409394890069961,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7979454398155212,0.291727066040039,0.2057594507932663,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7475162148475647,0.2394325733184814,0.2292316854000091,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7460516691207886,0.2376747280359268,1.0806792974472046,286.21405029296875,284.95001220703125,298.0647277832031,288.2391967773437,297.80389404296875,297.6611328125,286.2142333984375,1.0,0.5034148097038269,0.4900858104228973,0.4900858104228973,1.0,1.0,-2.615478038787842,0.9309139251708984,1.6845641136169434,0.3444218933582306,1.0,1.0,0.0,125.58503723144533,121.0,30683.568359375,0.0,1577.2855224609375,1.0,283.1499938964844,285.043701171875,291.25299072265625,293.24322509765625,293.1499938964844,293.1499938964844,283.04998779296875,33814.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818707287311554,1.0,0.0,0.0,3.87326717376709,3.873292922973633,1.0010325013354304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.14990234375,0.0,1778.6898193359375,1895.4371337890625,0.0,2643.597412109375,0.9555636048316956,1.0,0.0,3.0,1.0,0.0
12132720,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.9990000128746032,0.6376873850822449,0.5220030546188354,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.6352993845939636,0.1458424776792526,0.1409394890069961,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7979454398155212,0.291727066040039,0.2057594507932663,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7475162148475647,0.2394325733184814,0.2292316854000091,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7460516691207886,0.2376747280359268,1.0806792974472046,286.21405029296875,284.95001220703125,298.0647277832031,288.2391967773437,297.80389404296875,297.6611328125,286.2142333984375,1.0,0.5034148097038269,0.4900858104228973,0.4900858104228973,1.0,1.0,-2.615478038787842,0.9309139251708984,1.6845641136169434,0.3444218933582306,1.0,1.0,0.0,125.58503723144533,121.0,30683.568359375,0.0,1577.2855224609375,1.0,283.1499938964844,285.043701171875,291.25299072265625,293.24322509765625,293.1499938964844,293.1499938964844,283.04998779296875,33814.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818707287311554,1.0,0.0,0.0,3.87326717376709,3.873292922973633,1.0010325013354304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.14990234375,0.0,1778.6898193359375,1895.4371337890625,0.0,2643.597412109375,0.9555636048316956,1.0,0.0,3.0,1.0,0.0
12132780,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.9990000128746032,0.638520359992981,0.5171648263931274,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.6387187838554382,0.1470410376787185,0.1420179903507232,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.8013629913330078,0.292620837688446,0.2064089328050613,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7509676218032837,0.2406570166349411,0.2304039895534515,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7484768629074097,0.2378696501255035,1.0816503763198853,286.12890625,284.95001220703125,298.1418151855469,288.2444763183594,297.8393859863281,297.6576232910156,286.1278076171875,1.0,0.5017446279525757,0.5241369009017944,0.5241369009017944,1.0,1.0,-2.6143388748168945,0.986674427986145,1.6276644468307495,0.4006236493587494,1.0,1.0,0.0,124.07551574707033,124.0,31009.40234375,0.0,1568.732421875,1.0,283.05206298828125,284.9413452148437,291.27471923828125,293.3008728027344,293.1499938964844,293.1499938964844,282.75,34752.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263183832168579,1.0,0.0,0.0,3.926609516143799,3.926635980606079,1.0287945997333736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.7822265625,0.0,1853.1947021484373,1895.4371337890625,0.0,2714.200927734375,0.966585099697113,1.0,0.0,3.0,1.0,0.0
12132840,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.9990000128746032,0.638520359992981,0.5171648263931274,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.6387187838554382,0.1470410376787185,0.1420179903507232,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.8013629913330078,0.292620837688446,0.2064089328050613,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7509676218032837,0.2406570166349411,0.2304039895534515,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.7484768629074097,0.2378696501255035,1.0816503763198853,286.12890625,284.95001220703125,298.1418151855469,288.2444763183594,297.8393859863281,297.6576232910156,286.1278076171875,1.0,0.5017446279525757,0.5241369009017944,0.5241369009017944,1.0,1.0,-2.6143388748168945,0.986674427986145,1.6276644468307495,0.4006236493587494,1.0,1.0,0.0,124.07551574707033,124.0,31009.40234375,0.0,1568.732421875,1.0,283.05206298828125,284.9413452148437,291.27471923828125,293.3008728027344,293.1499938964844,293.1499938964844,282.75,34752.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263183832168579,1.0,0.0,0.0,3.926609516143799,3.926635980606079,1.0287945997333736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.7822265625,0.0,1853.1947021484373,1895.4371337890625,0.0,2714.200927734375,0.966585099697113,1.0,0.0,3.0,1.0,0.0
12132900,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508361816406,0.9990000128746032,0.639024019241333,0.5159459710121155,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.6399839520454407,0.1476278901100158,0.1425642967224121,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.8023034334182739,0.2928023040294647,0.2066287398338318,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.7520394921302795,0.2410701662302017,0.2308825701475143,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7490381598472595,0.2377768158912658,1.0816388130187988,285.9527587890625,284.95001220703125,298.1794128417969,288.2471008300781,297.8570251464844,297.6551818847656,285.9407958984375,1.0,0.5017027258872986,0.5411624312400818,0.5411624312400818,1.0,1.0,-2.614346742630005,1.0115185976028442,1.6028282642364502,0.4253130853176117,1.0,1.0,0.0,123.70108795166016,124.0,31657.06640625,0.0,1566.9766845703125,1.0,282.7935791015625,284.7314147949219,291.32891845703125,293.466796875,293.1499938964844,293.1499938964844,282.75,35035.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372236490249634,1.0,0.0,0.0,3.9425666332244873,3.942593336105346,1.0371733196734567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.5087890625,0.0,1875.8798828125,1895.4371337890625,0.0,2815.786865234375,0.970381796360016,1.0,0.0,3.0,1.0,0.0
12132960,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9990000128746032,0.6388798356056213,0.5164490342140198,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.6405764222145081,0.14819997549057,0.1431162506341934,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8020532131195068,0.2927351295948028,0.2066419273614883,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7520901560783386,0.2412857711315155,0.2311560660600662,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.7485877275466919,0.2374762296676635,1.0806549787521362,285.8930358886719,284.95001220703125,298.2164001464844,288.2497253417969,297.8692321777344,297.65155029296875,285.8912353515625,1.0,0.5019040703773499,0.5396563410758972,0.5396563410758972,1.0,1.0,-2.614776611328125,1.0112673044204712,1.6035093069076538,0.4249492287635803,1.0,1.0,0.0,123.86895751953124,127.0,31723.599609375,0.0,1568.319580078125,1.0,282.7560729980469,284.6761474609375,291.3086242675781,293.406982421875,293.1499938964844,293.1499938964844,282.45001220703125,35255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423617482185364,1.0,0.0,0.0,3.9548919200897217,3.95491886138916,1.0436683623993304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.39306640625,0.0,1893.5283203125,1895.4371337890625,0.0,2863.78857421875,0.9733139276504515,1.0,0.0,3.0,1.0,0.0
12133020,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.9990000128746032,0.6369154453277588,0.5201358199119568,298.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.6406958103179932,0.1493109613656997,0.1442217081785202,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.799760639667511,0.2921742498874664,0.2063860893249511,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.7506025433540344,0.2413442581892013,0.2313768416643142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.7460750341415405,0.2364417016506195,1.0769197940826416,285.6543884277344,284.95001220703125,298.2885131835937,288.2549133300781,297.89141845703125,297.6439208984375,285.6527404785156,1.0,0.5029051899909973,0.5366441011428833,0.5366441011428833,1.0,1.0,-2.616004467010498,1.0075665712356567,1.6084380149841309,0.4209294021129608,1.0,1.0,0.0,125.04109191894533,115.0,32426.62890625,0.0,1575.2586669921875,1.0,282.4559631347656,284.4099426269531,291.3056945800781,293.4542236328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560932874679565,1.0,0.0,0.0,3.971747398376465,3.9717745780944815,1.052583456839784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.03515625,0.0,1917.8421630859373,1895.4371337890625,0.0,2992.37109375,0.9773234724998474,1.0,0.0,3.0,1.0,0.0
12133080,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.9990000128746032,0.6369154453277588,0.5201358199119568,298.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.6406958103179932,0.1493109613656997,0.1442217081785202,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.799760639667511,0.2921742498874664,0.2063860893249511,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.7506025433540344,0.2413442581892013,0.2313768416643142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.7460750341415405,0.2364417016506195,1.0769197940826416,285.6543884277344,284.95001220703125,298.2885131835937,288.2549133300781,297.89141845703125,297.6439208984375,285.6527404785156,1.0,0.5029051899909973,0.5366441011428833,0.5366441011428833,1.0,1.0,-2.616004467010498,1.0075665712356567,1.6084380149841309,0.4209294021129608,1.0,1.0,0.0,125.04109191894533,115.0,32426.62890625,0.0,1575.2586669921875,1.0,282.4559631347656,284.4099426269531,291.3056945800781,293.4542236328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560932874679565,1.0,0.0,0.0,3.971747398376465,3.9717745780944815,1.052583456839784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.03515625,0.0,1917.8421630859373,1895.4371337890625,0.0,2992.37109375,0.9773234724998474,1.0,0.0,3.0,1.0,0.0
12133140,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9990000128746032,0.6351081132888794,0.5177302956581116,298.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.6424938440322876,0.1499566882848739,0.1448107957839965,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.8005849123001099,0.291610449552536,0.2060497850179672,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7516112923622131,0.2411688566207885,0.2312715202569961,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.7463812232017517,0.2355612516403198,1.0733277797698977,285.4497375488281,284.95001220703125,298.33062744140625,288.2580261230469,297.90509033203125,297.6410217285156,285.4410095214844,1.0,0.5010033845901489,0.5348367691040039,0.5348367691040039,1.0,1.0,-2.608992338180542,1.0019291639328003,1.6070631742477417,0.4170341193675995,1.0,1.0,0.0,124.06764221191406,115.0,33008.78515625,0.0,1561.256103515625,1.0,282.1790466308594,284.17498779296875,291.32733154296875,293.55487060546875,293.1499938964844,293.1499938964844,282.1499938964844,35674.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656143546104431,1.0,0.0,0.0,3.9783763885498047,3.978403806686402,1.0560999044173514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.54150390625,0.0,1927.4610595703125,1895.4371337890625,0.0,3081.668701171875,0.9789001941680908,1.0,0.0,3.0,1.0,0.0
12133200,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.9990000128746032,0.6341710090637207,0.5143067240715027,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.6443944573402405,0.1503797620534896,0.1451714038848877,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.8019497990608215,0.2911676466464996,0.2057072669267654,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.7530005574226379,0.2409848421812057,0.231062114238739,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.7472622394561768,0.2348942905664444,1.070199728012085,285.4081115722656,284.95001220703125,298.35821533203125,288.26007080078125,297.9137268066406,297.6388244628906,285.4056701660156,1.0,0.4989758729934692,0.5336319208145142,0.5336319208145142,1.0,1.0,-2.6008946895599365,0.9966909885406494,1.6042035818099976,0.4136416912078857,1.0,1.0,0.0,122.7444305419922,103.0,32961.49609375,0.0,1544.291015625,1.0,282.1558837890625,284.1376953125,291.2959289550781,293.48175048828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866569459438324,1.0,0.0,0.0,3.981776714324951,3.9818038940429688,1.057905933521397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.2763671875,0.0,1932.4073486328125,1895.4371337890625,0.0,3090.628662109375,0.979708969593048,1.0,0.0,3.0,1.0,0.0
12133260,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9990000128746032,0.6330703496932983,0.5006299614906311,298.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.6513504981994629,0.1514177620410919,0.1459976136684417,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8080170154571533,0.2898434698581695,0.2047195434570312,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.7588685750961304,0.2403256446123123,0.2303456366062164,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7517610192298889,0.2330561578273773,1.061474323272705,285.1505126953125,284.95001220703125,298.4254455566406,288.26519775390625,297.93316650390625,297.6297912597656,285.1475830078125,1.0,0.4917295277118683,0.533093273639679,0.533093273639679,1.0,1.0,-2.572931289672852,0.9836976528167723,1.589233636856079,0.4069447219371795,1.0,1.0,0.0,117.68154907226562,106.0,33337.0859375,0.0,1484.2559814453125,1.0,281.8558349609375,283.8575439453125,291.2865600585937,293.49774169921875,293.1499938964844,293.1499938964844,281.54998779296875,35843.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740569353103638,1.0,0.0,0.0,3.9877383708953857,3.9877657890319824,1.061076204678102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.89111328125,0.0,1941.1002197265625,1895.4371337890625,0.0,3160.86279296875,0.98112690448761,1.0,0.0,3.0,1.0,0.0
12133320,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9990000128746032,0.6330703496932983,0.5006299614906311,298.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.6513504981994629,0.1514177620410919,0.1459976136684417,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.8080170154571533,0.2898434698581695,0.2047195434570312,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.7588685750961304,0.2403256446123123,0.2303456366062164,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7517610192298889,0.2330561578273773,1.061474323272705,285.1505126953125,284.95001220703125,298.4254455566406,288.26519775390625,297.93316650390625,297.6297912597656,285.1475830078125,1.0,0.4917295277118683,0.533093273639679,0.533093273639679,1.0,1.0,-2.572931289672852,0.9836976528167723,1.589233636856079,0.4069447219371795,1.0,1.0,0.0,117.68154907226562,106.0,33337.0859375,0.0,1484.2559814453125,1.0,281.8558349609375,283.8575439453125,291.2865600585937,293.49774169921875,293.1499938964844,293.1499938964844,281.54998779296875,35843.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740569353103638,1.0,0.0,0.0,3.9877383708953857,3.9877657890319824,1.061076204678102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.89111328125,0.0,1941.1002197265625,1895.4371337890625,0.0,3160.86279296875,0.98112690448761,1.0,0.0,3.0,1.0,0.0
12133380,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.6328936219215393,0.4934857189655304,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6558367013931274,0.1524432301521301,0.1468861550092697,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8104891180992126,0.2884073555469513,0.203668788075447,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.761596143245697,0.2395500689744949,0.2295471727848053,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.75323086977005,0.2311812788248062,1.0526827573776243,284.92236328125,284.95001220703125,298.490234375,288.270263671875,297.9498291015625,297.61767578125,284.92022705078125,1.0,0.4875120520591736,0.5325546860694885,0.5325546860694885,1.0,1.0,-2.552614450454712,0.9741731286048888,1.5784412622451782,0.4016897082328796,0.999218761920929,0.999218761920929,0.0,114.88066864013672,109.0,33971.63671875,0.0,1445.205078125,1.0,281.55584716796875,283.5932312011719,291.2857666015625,293.5284729003906,293.1499938964844,293.1499938964844,281.25,35928.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801301717758179,1.0,0.0,0.0,3.9908058643341056,3.990833520889282,1.062709316101973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.46044921875,0.0,1945.827880859375,1895.4371337890625,0.0,3217.80078125,0.9818688035011292,1.0,0.0,3.0,1.0,0.0
12133440,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.6328936219215393,0.4934857189655304,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6558367013931274,0.1524432301521301,0.1468861550092697,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8104891180992126,0.2884073555469513,0.203668788075447,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.761596143245697,0.2395500689744949,0.2295471727848053,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.75323086977005,0.2311812788248062,1.0526827573776243,284.92236328125,284.95001220703125,298.490234375,288.270263671875,297.9498291015625,297.61767578125,284.92022705078125,1.0,0.4875120520591736,0.5325546860694885,0.5325546860694885,1.0,1.0,-2.552614450454712,0.9741731286048888,1.5784412622451782,0.4016897082328796,0.999218761920929,0.999218761920929,0.0,114.88066864013672,109.0,33971.63671875,0.0,1445.205078125,1.0,281.55584716796875,283.5932312011719,291.2857666015625,293.5284729003906,293.1499938964844,293.1499938964844,281.25,35928.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801301717758179,1.0,0.0,0.0,3.9908058643341056,3.990833520889282,1.062709316101973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.46044921875,0.0,1945.827880859375,1895.4371337890625,0.0,3217.80078125,0.9818688035011292,1.0,0.0,3.0,1.0,0.0
12133500,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9990000128746032,0.6323813199996948,0.4919806122779846,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.6572242975234985,0.1529546082019806,0.1473538875579834,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8106586337089539,0.287687748670578,0.2031772136688232,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.7619606256484985,0.2391534894704818,0.2291787266731262,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7530080676078796,0.2302453964948654,1.0485117435455322,284.7601928710937,284.95001220703125,298.521728515625,288.2727966308594,297.95916748046875,297.6137084960937,284.7489013671875,1.0,0.4861542284488678,0.5322853922843933,0.5322853922843933,1.0,1.0,-2.5453202724456787,0.9706456065177916,1.5746747255325315,0.3997074961662292,0.9963880777359008,0.9963880777359008,0.0,114.19319152832033,109.0,34689.4296875,0.0,1432.6998291015625,1.0,281.2929077148437,283.38787841796875,291.3185119628906,293.6549377441406,293.1499938964844,293.1499938964844,281.25,36019.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862249255180359,1.0,0.0,0.0,3.99023175239563,3.9902591705322266,1.0624034985085018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.13134765625,0.0,1945.8194580078125,1895.4371337890625,0.0,3274.88623046875,0.9817667603492736,1.0,0.0,3.0,1.0,0.0
12133560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9990000128746032,0.6314010620117188,0.4916804432868957,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.6580836772918701,0.153462529182434,0.1478306800127029,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.8101063370704651,0.2869224548339844,0.2026320844888687,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.7616514563560486,0.2387175559997558,0.2287577539682388,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.7521281242370605,0.2292580604553222,1.04408061504364,284.70562744140625,284.95001220703125,298.5526123046875,288.2753295898437,297.9695129394531,297.61163330078125,284.70391845703125,1.0,0.4851870536804199,0.5322449803352356,0.5322449803352356,1.0,1.0,-2.539045810699463,0.9678637981414796,1.5711820125579834,0.3982480466365814,0.9941592812538148,0.9941592812538148,0.0,113.89282989501952,112.0,34695.55859375,0.0,1423.25146484375,1.0,281.2557373046875,283.337646484375,291.2947082519531,293.57843017578125,293.1499938964844,293.1499938964844,280.95001220703125,36098.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871098756790161,1.0,0.0,0.0,3.987770795822144,3.98779821395874,1.0610934850774356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.55078125,0.0,1943.2298583984373,1895.4371337890625,0.0,3283.16943359375,0.9812780022621156,1.0,0.0,3.0,1.0,0.0
