time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133620,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.9990000128746032,0.6281171441078186,0.4935629665851593,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.6587087512016296,0.1544738411903381,0.1488104164600372,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981689453125,0.8076813220977783,0.2853686213493347,0.2015793174505233,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.7598022818565369,0.2378156334161758,0.2279459536075592,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984130859375,0.7491369247436523,0.227198451757431,1.0351417064666748,284.4979248046875,284.95001220703125,298.612548828125,288.2803649902344,297.994384765625,297.6152038574219,284.4966125488281,1.0,0.4841994643211365,0.5321640968322754,0.5321640968322754,1.0,1.0,-2.529501438140869,0.9636418223381042,1.5658596754074097,0.3959993720054626,0.986385941505432,0.986385941505432,0.0,114.11827087402344,115.0,35508.66015625,0.0,1411.89892578125,1.0,280.9559020996094,283.09149169921875,291.3052673339844,293.6366882324219,293.1499938964844,293.1499938964844,280.6499938964844,36288.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952324390411377,1.0,0.0,0.0,3.977765083312988,3.977792501449585,1.055775442182494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.40625,0.0,1931.663818359375,1895.4371337890625,0.0,3359.1044921875,0.9791257977485656,1.0,0.0,3.0,1.0,0.0
12133680,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.9990000128746032,0.6281171441078186,0.4935629665851593,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.6587087512016296,0.1544738411903381,0.1488104164600372,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981689453125,0.8076813220977783,0.2853686213493347,0.2015793174505233,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.7598022818565369,0.2378156334161758,0.2279459536075592,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984130859375,0.7491369247436523,0.227198451757431,1.0351417064666748,284.4979248046875,284.95001220703125,298.612548828125,288.2803649902344,297.994384765625,297.6152038574219,284.4966125488281,1.0,0.4841994643211365,0.5321640968322754,0.5321640968322754,1.0,1.0,-2.529501438140869,0.9636418223381042,1.5658596754074097,0.3959993720054626,0.986385941505432,0.986385941505432,0.0,114.11827087402344,115.0,35508.66015625,0.0,1411.89892578125,1.0,280.9559020996094,283.09149169921875,291.3052673339844,293.6366882324219,293.1499938964844,293.1499938964844,280.6499938964844,36288.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952324390411377,1.0,0.0,0.0,3.977765083312988,3.977792501449585,1.055775442182494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.40625,0.0,1931.663818359375,1895.4371337890625,0.0,3359.1044921875,0.9791257977485656,1.0,0.0,3.0,1.0,0.0
12133740,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3024597167969,0.9990000128746032,0.6227785348892212,0.4980871081352234,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.65816730260849,0.1554765403270721,0.1498127877712249,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30279541015625,0.803728461265564,0.2837685942649841,0.2005131989717483,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.7566245198249817,0.2368594259023666,0.2271100580692291,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7447992563247681,0.224994346499443,1.0257034301757812,284.3026123046875,284.95001220703125,298.6700744628906,288.28533935546875,298.0267333984375,297.6322631835937,284.3016662597656,1.0,0.4841305911540985,0.5320832133293152,0.5320832133293152,1.0,1.0,-2.5225143432617188,0.9605258703231812,1.5619885921478271,0.3942867815494537,0.9761091470718384,0.9761091470718384,0.0,115.20970153808594,118.0,36466.37890625,0.0,1407.6162109375,1.0,280.6559143066406,282.8583984375,291.3174743652344,293.7059020996094,293.1499938964844,293.1499938964844,280.3500061035156,36495.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047610759735109,1.0,0.0,0.0,3.9601759910583496,3.960203170776367,1.0464590332048829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.08251953125,0.0,1910.4324951171875,1895.4371337890625,0.0,3447.922607421875,0.9752740859985352,1.0,0.0,3.0,1.0,0.0
12133800,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3024597167969,0.9990000128746032,0.6227785348892212,0.4980871081352234,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.65816730260849,0.1554765403270721,0.1498127877712249,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30279541015625,0.803728461265564,0.2837685942649841,0.2005131989717483,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.7566245198249817,0.2368594259023666,0.2271100580692291,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7447992563247681,0.224994346499443,1.0257034301757812,284.3026123046875,284.95001220703125,298.6700744628906,288.28533935546875,298.0267333984375,297.6322631835937,284.3016662597656,1.0,0.4841305911540985,0.5320832133293152,0.5320832133293152,1.0,1.0,-2.5225143432617188,0.9605258703231812,1.5619885921478271,0.3942867815494537,0.9761091470718384,0.9761091470718384,0.0,115.20970153808594,118.0,36466.37890625,0.0,1407.6162109375,1.0,280.6559143066406,282.8583984375,291.3174743652344,293.7059020996094,293.1499938964844,293.1499938964844,280.3500061035156,36495.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047610759735109,1.0,0.0,0.0,3.9601759910583496,3.960203170776367,1.0464590332048829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.08251953125,0.0,1910.4324951171875,1895.4371337890625,0.0,3447.922607421875,0.9752740859985352,1.0,0.0,3.0,1.0,0.0
12133860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.125244140625,0.9990000128746032,0.6176556944847107,0.5025473833084106,298.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12908935546875,0.6572675704956055,0.1561955213546753,0.1505479365587234,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12652587890625,0.8002254366874695,0.2825625240802765,0.1997453570365905,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.7537772059440613,0.2361194789409637,0.2265000790357589,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272888183594,0.7410805225372314,0.2232767045497894,1.0185333490371704,284.1258850097656,284.95001220703125,298.7102355957031,288.2889099121094,298.053466796875,297.6511535644531,284.12213134765625,1.0,0.484482079744339,0.5318251252174377,0.5318251252174377,1.0,1.0,-2.51848578453064,0.958444893360138,1.5600409507751465,0.3929969668388366,0.966585636138916,0.966585636138916,0.0,116.39466094970705,118.0,37414.33203125,0.0,1407.5399169921875,1.0,280.3680419921875,282.6424255371094,291.34423828125,293.8135681152344,293.1499938964844,293.1499938964844,280.3500061035156,36676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145337343215942,1.0,0.0,0.0,3.942106485366821,3.94213342666626,1.0369312803959474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.7861328125,0.0,1888.5479736328125,1895.4371337890625,0.0,3538.629638671875,0.9712902903556824,1.0,0.0,3.0,1.0,0.0
12133920,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134338378906,0.9990000128746032,0.6155108213424683,0.5045125484466553,298.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144104003906,0.6568125486373901,0.15646892786026,0.1508287191390991,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.7987218499183655,0.2821158766746521,0.1994297057390213,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138916015625,0.7525508403778076,0.2358426451683044,0.2262427806854248,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11395263671875,0.7395147681236267,0.2226176112890243,1.0156123638153076,284.11358642578125,284.95001220703125,298.7252197265625,288.290283203125,298.0578308105469,297.6493225097656,284.1127014160156,1.0,0.4846783280372619,0.5317267179489136,0.5317267179489136,1.0,1.0,-2.516985893249512,0.9576627612113952,1.5593231916427612,0.3925051987171173,0.9633611440658568,0.9633611440658568,0.0,116.92977905273438,106.0,37431.20703125,0.0,1407.9140625,1.0,280.35601806640625,282.6314697265625,291.32733154296875,293.775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36726.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152653217315674,1.0,0.0,0.0,3.934133052825928,3.934159994125366,1.0327407835575286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.35546875,0.0,1878.71044921875,1895.4371337890625,0.0,3545.401611328125,0.9695342183113098,1.0,0.0,3.0,1.0,0.0
12133980,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.914306640625,0.9990000128746032,0.6081599593162537,0.4999560117721557,297.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.6601503491401672,0.1574483960866928,0.1517044901847839,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.7994979023933411,0.2803557515144348,0.1981888860464096,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.7535911202430725,0.2347201257944107,0.2251602113246917,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151916503906,0.7390574216842651,0.2201650440692901,1.0044426918029783,283.9145812988281,284.95001220703125,298.7779846191406,288.295166015625,298.0761413574219,297.6475524902344,283.9128112792969,1.0,0.4801757931709289,0.5313702821731567,0.5313702821731567,1.0,1.0,-2.4963717460632324,0.9482391476631165,1.5481325387954712,0.3877817094326019,0.9479191303253174,0.9479191303253174,0.0,114.89926147460938,94.0,38166.90234375,0.0,1373.0286865234375,1.0,280.0562438964844,282.3985290527344,291.3311767578125,293.8318176269531,293.1499938964844,293.1499938964844,279.75,36999.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256064891815186,1.0,0.0,0.0,3.898195266723633,3.898221969604492,1.013959149531729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.98388671875,0.0,1835.2119140625,1895.4371337890625,0.0,3640.805908203125,0.9615966081619264,1.0,0.0,3.0,1.0,0.0
12134040,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.914306640625,0.9990000128746032,0.6081599593162537,0.4999560117721557,297.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.6601503491401672,0.1574483960866928,0.1517044901847839,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91485595703125,0.7994979023933411,0.2803557515144348,0.1981888860464096,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.7535911202430725,0.2347201257944107,0.2251602113246917,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151916503906,0.7390574216842651,0.2201650440692901,1.0044426918029783,283.9145812988281,284.95001220703125,298.7779846191406,288.295166015625,298.0761413574219,297.6475524902344,283.9128112792969,1.0,0.4801757931709289,0.5313702821731567,0.5313702821731567,1.0,1.0,-2.4963717460632324,0.9482391476631165,1.5481325387954712,0.3877817094326019,0.9479191303253174,0.9479191303253174,0.0,114.89926147460938,94.0,38166.90234375,0.0,1373.0286865234375,1.0,280.0562438964844,282.3985290527344,291.3311767578125,293.8318176269531,293.1499938964844,293.1499938964844,279.75,36999.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256064891815186,1.0,0.0,0.0,3.898195266723633,3.898221969604492,1.013959149531729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.98388671875,0.0,1835.2119140625,1895.4371337890625,0.0,3640.805908203125,0.9615966081619264,1.0,0.0,3.0,1.0,0.0
12134100,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75933837890625,0.9990000128746032,0.6054949760437012,0.4941233992576599,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76959228515625,0.6634161472320557,0.1579359173774719,0.1520995646715164,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.8018086552619934,0.2794493734836578,0.1975330263376236,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.7558172941207886,0.2341350764036178,0.2245656847953796,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7404460310935974,0.2189440280199051,0.998718798160553,283.7611999511719,284.95001220703125,298.803466796875,288.297607421875,298.0860595703125,297.648681640625,283.74969482421875,1.0,0.4766044020652771,0.5311920642852783,0.5311920642852783,1.0,1.0,-2.48146390914917,0.9415502548217772,1.5399136543273926,0.3844029307365417,0.9385201334953308,0.9385201334953308,0.0,112.69324493408205,94.0,38845.66796875,0.0,1345.002197265625,1.0,279.7952575683594,282.2077941894531,291.356689453125,293.9534912109375,293.1499938964844,293.1499938964844,279.75,37169.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326989650726318,1.0,0.0,0.0,3.8759748935699454,3.8760013580322266,1.002432554741972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.30224609375,0.0,1808.7012939453125,1895.4371337890625,0.0,3705.85498046875,0.9566657543182372,1.0,0.0,3.0,1.0,0.0
12134160,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7041015625,0.9990000128746032,0.6035385727882385,0.4866179525852203,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.667519211769104,0.1584202647209167,0.1524717211723327,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70477294921875,0.8049893975257874,0.2784873843193054,0.1967959702014923,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.705078125,0.7588530778884888,0.2335063219070434,0.2238846123218536,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052001953125,0.7425963878631592,0.2177047133445739,0.992700695991516,283.7044372558594,284.95001220703125,298.8283386230469,288.3000183105469,298.0953369140625,297.6492004394531,283.7021789550781,1.0,0.4723086059093475,0.5311436653137207,0.5311436653137207,1.0,1.0,-2.463963270187378,0.9339146614074708,1.5300487279891968,0.3806488811969757,0.9295982718467712,0.9295982718467712,0.0,109.943115234375,97.0,38684.4375,0.0,1311.812744140625,1.0,279.7564697265625,282.1604309082031,291.3277282714844,293.86602783203125,293.1499938964844,293.1499938964844,279.45001220703125,37334.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341585636138916,1.0,0.0,0.0,3.850024700164795,3.850050926208496,9.890546834867564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.28466796875,0.0,1777.8292236328125,1895.4371337890625,0.0,3719.198974609375,0.950962245464325,1.0,0.0,3.0,1.0,0.0
12134220,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4994812011719,0.9990000128746032,0.600416362285614,0.4794424772262573,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.6722938418388367,0.1593915820121765,0.1533091813325882,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.8071197867393494,0.2765682637691498,0.1954074501991272,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5001220703125,0.7611651420593262,0.2322590947151184,0.2226327210664749,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5002136230469,0.7434267997741699,0.2153185606002807,0.9815475344657898,283.49969482421875,284.95001220703125,298.8763427734375,288.3048095703125,298.1122741699219,297.6483459472656,283.4983215332031,1.0,0.4674932360649109,0.5310468673706055,0.5310468673706055,1.0,1.0,-2.4397623538970947,0.923368513584137,1.516393780708313,0.3751812875270843,0.908563196659088,0.908563196659088,0.0,107.09773254394533,100.0,39294.4765625,0.0,1270.6048583984375,1.0,279.4569396972656,281.9384765625,291.3251342773437,293.8985290527344,293.1499938964844,293.1499938964844,279.1499938964844,37736.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940989315509796,1.0,0.0,0.0,3.786972999572754,3.786998748779297,9.56924623096711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.2314453125,0.0,1704.4429931640625,1895.4371337890625,0.0,3781.436767578125,0.9370641112327576,1.0,0.0,3.0,1.0,0.0
12134280,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4994812011719,0.9990000128746032,0.600416362285614,0.4794424772262573,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5007629394531,0.6722938418388367,0.1593915820121765,0.1533091813325882,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4999389648437,0.8071197867393494,0.2765682637691498,0.1954074501991272,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5001220703125,0.7611651420593262,0.2322590947151184,0.2226327210664749,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5002136230469,0.7434267997741699,0.2153185606002807,0.9815475344657898,283.49969482421875,284.95001220703125,298.8763427734375,288.3048095703125,298.1122741699219,297.6483459472656,283.4983215332031,1.0,0.4674932360649109,0.5310468673706055,0.5310468673706055,1.0,1.0,-2.4397623538970947,0.923368513584137,1.516393780708313,0.3751812875270843,0.908563196659088,0.908563196659088,0.0,107.09773254394533,100.0,39294.4765625,0.0,1270.6048583984375,1.0,279.4569396972656,281.9384765625,291.3251342773437,293.8985290527344,293.1499938964844,293.1499938964844,279.1499938964844,37736.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940989315509796,1.0,0.0,0.0,3.786972999572754,3.786998748779297,9.56924623096711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.2314453125,0.0,1704.4429931640625,1895.4371337890625,0.0,3781.436767578125,0.9370641112327576,1.0,0.0,3.0,1.0,0.0
12134340,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.326416015625,0.9990000128746032,0.5976101756095886,0.4776548743247986,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3311767578125,0.6741162538528442,0.1600521355867386,0.1539151817560196,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.328125,0.8068663477897644,0.2752464711666107,0.1944977045059204,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.328857421875,0.7611914277076721,0.2313990294933319,0.2218258380889892,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3292541503906,0.7425830364227295,0.2137167751789093,0.9743603467941284,283.3272705078125,284.95001220703125,298.9076232910156,288.3080139160156,298.12261962890625,297.6465759277344,283.322021484375,1.0,0.4653674960136413,0.5309810638427734,0.5309810638427734,1.0,1.0,-2.427642345428467,0.9180612564086914,1.509581208229065,0.3724409639835357,0.8923161029815674,0.8923161029815674,0.0,106.19881439208984,100.0,40007.18359375,0.0,1252.4149169921875,1.0,279.1745300292969,281.7427673339844,291.346923828125,293.9910583496094,293.1499938964844,293.1499938964844,279.1499938964844,38070.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475930333137512,1.0,0.0,0.0,3.734205961227417,3.7342312335968018,9.30443093238864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.72607421875,0.0,1644.7342529296875,1895.4371337890625,0.0,3841.25244140625,0.9254451394081116,1.0,0.0,3.0,1.0,0.0
12134400,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.31005859375,0.9990000128746032,0.5960691571235657,0.4775290191173553,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3109130859375,0.6746294498443604,0.1603634059429168,0.1542066484689712,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3103332519531,0.806308388710022,0.2746367752552032,0.1940494775772094,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104858398437,0.7608071565628052,0.231001615524292,0.2214280664920807,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.310546875,0.7418203949928284,0.2129701822996139,0.9709174036979676,283.3102111816406,284.95001220703125,298.9219665527344,288.3095092773437,298.1272888183594,297.6455993652344,283.3094787597656,1.0,0.4646235108375549,0.530950129032135,0.530950129032135,1.0,1.0,-2.422687292098999,0.91588693857193,1.5068002939224243,0.3713094890117645,0.8851181864738464,0.8851181864738464,0.0,106.00334167480467,103.0,39920.87109375,0.0,1245.734375,1.0,279.1574401855469,281.732421875,291.3277587890625,293.93865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38203.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473857283592224,1.0,0.0,0.0,3.7065155506134033,3.70654034614563,9.166951713268644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.38916015625,0.0,1613.6971435546875,1895.4371337890625,0.0,3839.380126953125,0.91936993598938,1.0,0.0,3.0,1.0,0.0
12134460,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5237731933594,0.9990000128746032,0.5930087566375732,0.4777921438217163,297.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209655761719,0.6759840250015259,0.161404862999916,0.1551696062088012,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5226745605469,0.8050363063812256,0.2739239037036896,0.1932596415281295,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.522216796875,0.7599579691886902,0.2306572347879409,0.2207998931407928,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.7397828698158264,0.2115026265382766,0.9629416465759276,283.523193359375,284.95001220703125,298.9652099609375,288.3141174316406,298.14617919921875,297.6497802734375,283.5267944335937,1.0,0.4632887244224548,0.5311775207519531,0.5311775207519531,1.0,1.0,-2.4128663539886475,0.9119763374328612,1.5008901357650757,0.3693532347679138,0.8677231073379517,0.8677231073379517,0.0,105.7575912475586,106.0,38638.4296875,0.0,1233.147705078125,1.0,279.4422607421875,281.98663330078125,291.2402648925781,293.700927734375,293.1499938964844,293.1499938964844,279.75,38255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280803799629213,1.0,0.0,0.0,3.621474266052246,3.621498346328736,8.751129030315496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.08154296875,0.0,1518.408203125,1895.4371337890625,0.0,3663.533447265625,0.9004946351051331,1.0,0.0,3.0,1.0,0.0
12134520,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5237731933594,0.9990000128746032,0.5930087566375732,0.4777921438217163,297.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209655761719,0.6759840250015259,0.161404862999916,0.1551696062088012,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5226745605469,0.8050363063812256,0.2739239037036896,0.1932596415281295,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.522216796875,0.7599579691886902,0.2306572347879409,0.2207998931407928,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.7397828698158264,0.2115026265382766,0.9629416465759276,283.523193359375,284.95001220703125,298.9652099609375,288.3141174316406,298.14617919921875,297.6497802734375,283.5267944335937,1.0,0.4632887244224548,0.5311775207519531,0.5311775207519531,1.0,1.0,-2.4128663539886475,0.9119763374328612,1.5008901357650757,0.3693532347679138,0.8677231073379517,0.8677231073379517,0.0,105.7575912475586,106.0,38638.4296875,0.0,1233.147705078125,1.0,279.4422607421875,281.98663330078125,291.2402648925781,293.700927734375,293.1499938964844,293.1499938964844,279.75,38255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280803799629213,1.0,0.0,0.0,3.621474266052246,3.621498346328736,8.751129030315496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.08154296875,0.0,1518.408203125,1895.4371337890625,0.0,3663.533447265625,0.9004946351051331,1.0,0.0,3.0,1.0,0.0
12134580,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633056640625,0.9990000128746032,0.5917946696281433,0.4783746004104614,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7602233886719,0.6773209571838379,0.1625405997037887,0.156228169798851,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620849609375,0.804949164390564,0.2744179964065552,0.1934340000152588,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7601277828216553,0.2313111573457718,0.2212192565202713,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.7387964129447937,0.2110669016838073,0.9599943161010742,283.7626953125,284.95001220703125,299.0061340332031,288.3186340332031,298.16912841796875,297.6615295410156,283.7667541503906,1.0,0.463358461856842,0.531404972076416,0.531404972076416,1.0,1.0,-2.412003755569458,0.9119433760643004,1.5000603199005127,0.3693041801452636,0.8537626266479492,0.8537626266479492,0.0,105.8870086669922,109.0,37559.9140625,0.0,1232.668701171875,1.0,279.7411804199219,282.2699279785156,291.2340393066406,293.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,38125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075350761413574,1.0,0.0,0.0,3.540976285934448,3.5409996509552,8.366413908333925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.57275390625,0.0,1430.6500244140625,1895.4371337890625,0.0,3473.714111328125,0.8825334906578064,1.0,0.0,3.0,1.0,0.0
12134640,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633056640625,0.9990000128746032,0.5917946696281433,0.4783746004104614,297.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7602233886719,0.6773209571838379,0.1625405997037887,0.156228169798851,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620849609375,0.804949164390564,0.2744179964065552,0.1934340000152588,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7615966796875,0.7601277828216553,0.2313111573457718,0.2212192565202713,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.7387964129447937,0.2110669016838073,0.9599943161010742,283.7626953125,284.95001220703125,299.0061340332031,288.3186340332031,298.16912841796875,297.6615295410156,283.7667541503906,1.0,0.463358461856842,0.531404972076416,0.531404972076416,1.0,1.0,-2.412003755569458,0.9119433760643004,1.5000603199005127,0.3693041801452636,0.8537626266479492,0.8537626266479492,0.0,105.8870086669922,109.0,37559.9140625,0.0,1232.668701171875,1.0,279.7411804199219,282.2699279785156,291.2340393066406,293.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,38125.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075350761413574,1.0,0.0,0.0,3.540976285934448,3.5409996509552,8.366413908333925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.57275390625,0.0,1430.6500244140625,1895.4371337890625,0.0,3473.714111328125,0.8825334906578064,1.0,0.0,3.0,1.0,0.0
12134700,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277648925781,0.9990000128746032,0.5915148854255676,0.4790455102920532,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.6778436303138733,0.1631346493959427,0.1567881554365158,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92340087890625,0.8049643635749817,0.2749055027961731,0.1937159746885299,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9216613769531,0.760285496711731,0.2318612933158874,0.2216692417860031,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.7384199500083923,0.2110950499773025,0.959766924381256,283.925537109375,284.95001220703125,299.0257263183594,288.32086181640625,298.18121337890625,297.6687316894531,283.9394836425781,1.0,0.4638449847698211,0.5315186381340027,0.5315186381340027,1.0,1.0,-2.414086103439331,0.9130107164382936,1.5010753870010376,0.3698164522647857,0.8484963774681091,0.8484963774681091,0.0,106.13944244384766,109.0,36716.11328125,0.0,1236.1544189453125,1.0,279.9952087402344,282.47637939453125,291.2177124023437,293.48309326171875,293.1499938964844,293.1499938964844,280.04998779296875,38000.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963101506233215,1.0,0.0,0.0,3.5035336017608643,3.503556489944458,8.190414746422903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.779296875,0.0,1390.6104736328125,1895.4371337890625,0.0,3369.165771484375,0.8741926550865173,1.0,0.0,3.0,1.0,0.0
12134760,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.9990000128746032,0.5914377570152283,0.4798757135868072,297.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.6783144474029541,0.1637452393770218,0.1573677361011505,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00372314453125,0.8050854802131653,0.2755468189716339,0.1941370964050293,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.7605463266372681,0.2325525879859924,0.2222848236560821,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028991699219,0.7381671667098999,0.2112772613763809,0.9603717923164368,284.0043334960937,284.95001220703125,299.0447082519531,288.3230285644531,298.1934509277344,297.67681884765625,284.0086364746094,1.0,0.4646007716655731,0.5314104557037354,0.5314104557037354,1.0,1.0,-2.4177494049072266,0.9144746661186218,1.50327467918396,0.3703755438327789,0.8430334329605103,0.8430334329605103,0.0,106.48754119873048,97.0,36612.9921875,0.0,1241.90478515625,1.0,280.0404052734375,282.5559387207031,291.25372314453125,293.5594482421875,293.1499938964844,293.1499938964844,280.3500061035156,37875.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907774686813354,1.0,0.0,0.0,3.469444513320923,3.469467163085937,8.031805123209779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.685546875,0.0,1354.7569580078125,1895.4371337890625,0.0,3317.477783203125,0.8665095567703247,1.0,0.0,3.0,1.0,0.0
12134820,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.9990000128746032,0.5929750204086304,0.4700039625167846,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.231201171875,0.6849833130836487,0.1649965643882751,0.1584302484989166,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326965332031,0.8119231462478638,0.2770198285579681,0.1950309127569198,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.767309844493866,0.2341328114271164,0.2235971391201019,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.743412435054779,0.2118841558694839,0.9621652364730836,284.2331848144531,284.95001220703125,299.0809631347656,288.3273010253906,298.21954345703125,297.6972045898437,284.236328125,1.0,0.4612572789192199,0.5311940908432007,0.5311940908432007,1.0,1.0,-2.4119880199432373,0.9116777777671814,1.5003101825714111,0.3689479231834411,0.8352864384651184,0.8352864384651184,0.0,103.52973175048828,100.0,35575.171875,0.0,1222.9571533203125,1.0,280.3397521972656,282.8277282714844,291.27117919921875,293.5179443359375,293.1499938964844,293.1499938964844,280.6499938964844,37553.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769628405570984,1.0,0.0,0.0,3.4099369049072266,3.409959077835083,7.758647484479297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.67431640625,0.0,1292.98974609375,1895.4371337890625,0.0,3188.111328125,0.8531084060668945,1.0,0.0,3.0,1.0,0.0
12134880,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.9990000128746032,0.5929750204086304,0.4700039625167846,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.231201171875,0.6849833130836487,0.1649965643882751,0.1584302484989166,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2326965332031,0.8119231462478638,0.2770198285579681,0.1950309127569198,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.767309844493866,0.2341328114271164,0.2235971391201019,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.743412435054779,0.2118841558694839,0.9621652364730836,284.2331848144531,284.95001220703125,299.0809631347656,288.3273010253906,298.21954345703125,297.6972045898437,284.236328125,1.0,0.4612572789192199,0.5311940908432007,0.5311940908432007,1.0,1.0,-2.4119880199432373,0.9116777777671814,1.5003101825714111,0.3689479231834411,0.8352864384651184,0.8352864384651184,0.0,103.52973175048828,100.0,35575.171875,0.0,1222.9571533203125,1.0,280.3397521972656,282.8277282714844,291.27117919921875,293.5179443359375,293.1499938964844,293.1499938964844,280.6499938964844,37553.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769628405570984,1.0,0.0,0.0,3.4099369049072266,3.409959077835083,7.758647484479297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.67431640625,0.0,1292.98974609375,1895.4371337890625,0.0,3188.111328125,0.8531084060668945,1.0,0.0,3.0,1.0,0.0
12134940,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.9990000128746032,0.5971394181251526,0.4636031687259674,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.6901001334190369,0.1662880182266235,0.1595706790685653,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4503479003906,0.816977322101593,0.2787469923496246,0.1961372941732406,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.7727103233337402,0.2359754741191864,0.2252037823200225,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7475606203079224,0.2129070460796356,0.9659046530723572,284.4508056640625,284.95001220703125,299.1148986816406,288.3314208984375,298.2280578613281,297.6906433105469,284.4541320800781,1.0,0.4604616463184356,0.5309776663780212,0.5309776663780212,1.0,1.0,-2.413405418395996,0.9120275974273682,1.5013779401779177,0.3686967194080353,0.8303307890892029,0.8303307890892029,0.0,101.7916030883789,103.0,34576.546875,0.0,1217.47705078125,1.0,280.6391906738281,283.0901794433594,291.27911376953125,293.46533203125,293.1499938964844,293.1499938964844,280.95001220703125,37195.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638445138931274,1.0,0.0,0.0,3.3637945652008057,3.363816261291504,7.550092391284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.42919921875,0.0,1245.696044921875,1895.4371337890625,0.0,3065.06640625,0.8426406979560852,1.0,0.0,3.0,1.0,0.0
12135000,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512939453125,0.9990000128746032,0.5971394181251526,0.4636031687259674,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.6901001334190369,0.1662880182266235,0.1595706790685653,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4503479003906,0.816977322101593,0.2787469923496246,0.1961372941732406,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.7727103233337402,0.2359754741191864,0.2252037823200225,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496765136719,0.7475606203079224,0.2129070460796356,0.9659046530723572,284.4508056640625,284.95001220703125,299.1148986816406,288.3314208984375,298.2280578613281,297.6906433105469,284.4541320800781,1.0,0.4604616463184356,0.5309776663780212,0.5309776663780212,1.0,1.0,-2.413405418395996,0.9120275974273682,1.5013779401779177,0.3686967194080353,0.8303307890892029,0.8303307890892029,0.0,101.7916030883789,103.0,34576.546875,0.0,1217.47705078125,1.0,280.6391906738281,283.0901794433594,291.27911376953125,293.46533203125,293.1499938964844,293.1499938964844,280.95001220703125,37195.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638445138931274,1.0,0.0,0.0,3.3637945652008057,3.363816261291504,7.550092391284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.42919921875,0.0,1245.696044921875,1895.4371337890625,0.0,3065.06640625,0.8426406979560852,1.0,0.0,3.0,1.0,0.0
12135060,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.9990000128746032,0.6015767455101013,0.460862398147583,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.6934313774108887,0.1676158308982849,0.1607863306999206,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8202080130577087,0.2807093560695648,0.1974370330572128,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.7764303684234619,0.2380461692810058,0.2270711660385131,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.7503737211227417,0.2142791301012039,0.9715538024902344,284.6755676269531,284.95001220703125,299.1465148925781,288.3353576660156,298.23797607421875,297.6871643066406,284.6791076660156,1.0,0.4613224864006042,0.5307109355926514,0.5307109355926514,1.0,1.0,-2.422159671783448,0.915460765361786,1.5066988468170166,0.3700106143951416,0.8284139633178711,0.8284139633178711,0.0,101.31050872802734,106.0,33817.6484375,0.0,1225.754150390625,1.0,280.938720703125,283.3578796386719,291.287353515625,293.4226379394531,293.1499938964844,293.1499938964844,281.25,36795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851395845413208,1.0,0.0,0.0,3.332657814025879,3.332679033279419,7.410964713017165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.19189453125,0.0,1213.372314453125,1895.4371337890625,0.0,2948.346435546875,0.8354491591453552,1.0,0.0,3.0,1.0,0.0
12135120,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.9990000128746032,0.6015767455101013,0.460862398147583,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.6934313774108887,0.1676158308982849,0.1607863306999206,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8202080130577087,0.2807093560695648,0.1974370330572128,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.7764303684234619,0.2380461692810058,0.2270711660385131,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.7503737211227417,0.2142791301012039,0.9715538024902344,284.6755676269531,284.95001220703125,299.1465148925781,288.3353576660156,298.23797607421875,297.6871643066406,284.6791076660156,1.0,0.4613224864006042,0.5307109355926514,0.5307109355926514,1.0,1.0,-2.422159671783448,0.915460765361786,1.5066988468170166,0.3700106143951416,0.8284139633178711,0.8284139633178711,0.0,101.31050872802734,106.0,33817.6484375,0.0,1225.754150390625,1.0,280.938720703125,283.3578796386719,291.287353515625,293.4226379394531,293.1499938964844,293.1499938964844,281.25,36795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851395845413208,1.0,0.0,0.0,3.332657814025879,3.332679033279419,7.410964713017165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.19189453125,0.0,1213.372314453125,1895.4371337890625,0.0,2948.346435546875,0.8354491591453552,1.0,0.0,3.0,1.0,0.0
12135180,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.605833888053894,0.4606438279151916,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6954967379570007,0.1689728647470474,0.1620588898658752,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8222568035125732,0.2829089760780334,0.1989244669675827,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7789934873580933,0.2403328567743301,0.2291745096445083,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7521994113922119,0.2158751189708709,0.9784625172615052,284.9013671875,284.95001220703125,299.1758117675781,288.3391418457031,298.2516174316406,297.6908569335937,284.9048767089844,1.0,0.4634543657302856,0.5304442048072815,0.5304442048072815,1.0,1.0,-2.436035633087158,0.9210968613624572,1.5149388313293457,0.3724063634872436,0.8295257091522217,0.8295257091522217,0.0,101.68566131591795,109.0,33183.96484375,0.0,1243.6949462890625,1.0,281.2384948730469,283.6234436035156,291.2991943359375,293.3936767578125,293.1499938964844,293.1499938964844,281.54998779296875,36373.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406182527542114,1.0,0.0,0.0,3.317547082901001,3.317568302154541,7.343913352997333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.78076171875,0.0,1196.3345947265625,1895.4371337890625,0.0,2847.492431640625,0.8317641019821167,1.0,0.0,3.0,1.0,0.0
12135240,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.605833888053894,0.4606438279151916,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6954967379570007,0.1689728647470474,0.1620588898658752,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8222568035125732,0.2829089760780334,0.1989244669675827,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7789934873580933,0.2403328567743301,0.2291745096445083,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7521994113922119,0.2158751189708709,0.9784625172615052,284.9013671875,284.95001220703125,299.1758117675781,288.3391418457031,298.2516174316406,297.6908569335937,284.9048767089844,1.0,0.4634543657302856,0.5304442048072815,0.5304442048072815,1.0,1.0,-2.436035633087158,0.9210968613624572,1.5149388313293457,0.3724063634872436,0.8295257091522217,0.8295257091522217,0.0,101.68566131591795,109.0,33183.96484375,0.0,1243.6949462890625,1.0,281.2384948730469,283.6234436035156,291.2991943359375,293.3936767578125,293.1499938964844,293.1499938964844,281.54998779296875,36373.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406182527542114,1.0,0.0,0.0,3.317547082901001,3.317568302154541,7.343913352997333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.78076171875,0.0,1196.3345947265625,1895.4371337890625,0.0,2847.492431640625,0.8317641019821167,1.0,0.0,3.0,1.0,0.0
12135300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.6077854037284851,0.4613518714904785,298.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6961100697517395,0.169658675789833,0.1627108752727508,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8228737115859985,0.2840676307678222,0.1997099220752716,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7798669338226318,0.2415315359830856,0.230283111333847,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7527397871017456,0.2167143374681472,0.9821510314941406,285.05279541015625,284.95001220703125,299.1896057128906,288.3409423828125,298.2596130371094,297.695068359375,285.06591796875,1.0,0.4648914039134979,0.530310869216919,0.530310869216919,1.0,1.0,-2.4443750381469727,0.9245170950889589,1.5198578834533691,0.3739028573036194,0.8316587805747986,0.8316587805747986,0.0,102.14274597167967,109.0,32589.951171875,0.0,1255.5269775390625,1.0,281.48876953125,283.81365966796875,291.279541015625,293.28985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36149.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334877490997314,1.0,0.0,0.0,3.315715074539185,3.315736055374145,7.33580407086265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.71923828125,0.0,1193.1065673828125,1895.4371337890625,0.0,2780.936767578125,0.8312156200408936,1.0,0.0,3.0,1.0,0.0
12135360,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.9990000128746032,0.6097186207771301,0.4623687863349914,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.696571946144104,0.1703520119190216,0.1633741408586502,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8234167098999023,0.2853114008903503,0.2005743980407714,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7806577682495117,0.2428010255098343,0.2314779162406921,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7531993389129639,0.2176126539707183,0.9861778616905212,285.12420654296875,284.95001220703125,299.20281982421875,288.3426818847656,298.267822265625,297.7000732421875,285.12750244140625,1.0,0.4665392935276031,0.5300101041793823,0.5300101041793823,1.0,1.0,-2.4537038803100586,0.9281435012817384,1.5255602598190308,0.3753851950168609,0.8335885405540466,0.8335885405540466,0.0,102.7174835205078,112.0,32620.91015625,0.0,1269.1136474609375,1.0,281.5383605957031,283.8824157714844,291.3102722167969,293.36981201171875,293.1499938964844,293.1499938964844,281.8500061035156,35948.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313834071159363,1.0,0.0,0.0,3.3185524940490723,3.318573474884033,7.348364761128323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7734375,0.0,1194.3836669921875,1895.4371337890625,0.0,2761.32763671875,0.8316245079040527,1.0,0.0,3.0,1.0,0.0
12135420,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.9990000128746032,0.6134318113327026,0.4654353260993957,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.6969767212867737,0.1717571467161178,0.1647267639636993,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8240469694137573,0.2879803776741028,0.2024014741182327,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.781770646572113,0.2454928010702133,0.2339879125356674,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.7536738514900208,0.2195237576961517,0.9946538805961608,285.372314453125,284.95001220703125,299.2275390625,288.34600830078125,298.28515625,297.7126770019531,285.3756103515625,1.0,0.4703444540500641,0.5294085741043091,0.5294085741043091,1.0,1.0,-2.4744040966033936,0.9362366199493408,1.5381673574447632,0.3787463009357452,0.8411580324172974,0.8411580324172974,0.0,104.2236785888672,115.0,32305.541015625,0.0,1300.562255859375,1.0,281.8384704589844,284.1473083496094,291.3228454589844,293.35888671875,293.1499938964844,293.1499938964844,282.1499938964844,35498.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238400816917419,1.0,0.0,0.0,3.336413860321045,3.336434841156006,7.427679520333186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.27734375,0.0,1208.04541015625,1895.4371337890625,0.0,2691.18115234375,0.8351914286613464,1.0,0.0,3.0,1.0,0.0
