time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135480,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.9990000128746032,0.6134318113327026,0.4654353260993957,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.6969767212867737,0.1717571467161178,0.1647267639636993,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.8240469694137573,0.2879803776741028,0.2024014741182327,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.781770646572113,0.2454928010702133,0.2339879125356674,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.7536738514900208,0.2195237576961517,0.9946538805961608,285.372314453125,284.95001220703125,299.2275390625,288.34600830078125,298.28515625,297.7126770019531,285.3756103515625,1.0,0.4703444540500641,0.5294085741043091,0.5294085741043091,1.0,1.0,-2.4744040966033936,0.9362366199493408,1.5381673574447632,0.3787463009357452,0.8411580324172974,0.8411580324172974,0.0,104.2236785888672,115.0,32305.541015625,0.0,1300.562255859375,1.0,281.8384704589844,284.1473083496094,291.3228454589844,293.35888671875,293.1499938964844,293.1499938964844,282.1499938964844,35498.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238400816917419,1.0,0.0,0.0,3.336413860321045,3.336434841156006,7.427679520333186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.27734375,0.0,1208.04541015625,1895.4371337890625,0.0,2691.18115234375,0.8351914286613464,1.0,0.0,3.0,1.0,0.0
12135540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.9990000128746032,0.6161360740661621,0.4682344198226928,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.6969960927963257,0.1727948933839798,0.1657303571701049,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8243273496627808,0.290099561214447,0.203841432929039,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.7823911905288696,0.2475994229316711,0.2359426617622375,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7538410425186157,0.221037358045578,1.001321792602539,285.59088134765625,284.95001220703125,299.2440795898437,288.3482666015625,298.298095703125,297.7231140136719,285.5979309082031,1.0,0.4734646081924438,0.5289719700813293,0.5289719700813293,1.0,1.0,-2.491060256958008,0.9428048133850098,1.548255443572998,0.3815247118473053,0.8492472171783447,0.8492472171783447,0.0,105.5367660522461,115.0,31956.408203125,0.0,1326.6375732421875,1.0,282.1217041015625,284.38330078125,291.3132629394531,293.3041687011719,293.1499938964844,293.1499938964844,282.1499938964844,35153.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175269365310669,1.0,0.0,0.0,3.359951972961426,3.359973192214966,7.532852919212019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.15380859375,0.0,1227.952392578125,1895.4371337890625,0.0,2632.673095703125,0.8401338458061218,1.0,0.0,3.0,1.0,0.0
12135600,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.9990000128746032,0.6171162724494934,0.4693325459957123,298.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.6969899535179138,0.1731898337602615,0.1661149263381958,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.8244662284851074,0.2909150719642639,0.2044302076101303,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.7826558351516724,0.248411551117897,0.2367302030324936,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170959472656,0.7539324164390564,0.2216239869594574,1.004045844078064,285.6181640625,284.95001220703125,299.25,288.3490905761719,298.3031005859375,297.7274169921875,285.62127685546875,1.0,0.4747137725353241,0.5288070440292358,0.5288070440292358,1.0,1.0,-2.497767686843872,0.9454623460769652,1.5523052215576172,0.3826629817485809,0.8520104289054871,0.8520104289054871,0.0,106.06012725830078,118.0,32034.5625,0.0,1337.20263671875,1.0,282.1387939453125,284.4057312011719,291.3357849121094,293.35528564453125,293.1499938964844,293.1499938964844,282.45001220703125,35064.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183560967445374,1.0,0.0,0.0,3.37073278427124,3.3707540035247803,7.581270438095089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.13720703125,0.0,1237.63671875,1895.4371337890625,0.0,2640.346435546875,0.8424236178398132,1.0,0.0,3.0,1.0,0.0
12135660,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9990000128746032,0.62076735496521,0.4738411009311676,298.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.6967292428016663,0.1746474355459213,0.1675341725349426,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.8247440457344055,0.2940586805343628,0.2066176980733871,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.7833912968635559,0.2515147924423218,0.2396620512008667,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7540566325187683,0.223881646990776,1.0142070055007937,285.8590393066406,284.95001220703125,299.27130126953125,288.3548583984375,298.32110595703125,297.743408203125,285.8618469238281,1.0,0.4795216917991638,0.5279091596603394,0.5279091596603394,1.0,1.0,-2.52324652671814,0.9551677107810974,1.568078875541687,0.3866008520126343,0.8660491108894348,0.8660491108894348,0.0,108.1551513671875,121.0,31797.48046875,0.0,1378.25927734375,1.0,282.43927001953125,284.65753173828125,291.3466491699219,293.3517150878906,293.1499938964844,293.1499938964844,282.75,34667.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138979077339172,1.0,0.0,0.0,3.41998553276062,3.4200072288513184,7.804441679581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.13037109375,0.0,1282.6641845703125,1895.4371337890625,0.0,2599.134033203125,0.8530296683311462,1.0,0.0,3.0,1.0,0.0
12135720,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9990000128746032,0.62076735496521,0.4738411009311676,298.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.6967292428016663,0.1746474355459213,0.1675341725349426,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.8247440457344055,0.2940586805343628,0.2066176980733871,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.7833912968635559,0.2515147924423218,0.2396620512008667,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7540566325187683,0.223881646990776,1.0142070055007937,285.8590393066406,284.95001220703125,299.27130126953125,288.3548583984375,298.32110595703125,297.743408203125,285.8618469238281,1.0,0.4795216917991638,0.5279091596603394,0.5279091596603394,1.0,1.0,-2.52324652671814,0.9551677107810974,1.568078875541687,0.3866008520126343,0.8660491108894348,0.8660491108894348,0.0,108.1551513671875,121.0,31797.48046875,0.0,1378.25927734375,1.0,282.43927001953125,284.65753173828125,291.3466491699219,293.3517150878906,293.1499938964844,293.1499938964844,282.75,34667.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138979077339172,1.0,0.0,0.0,3.41998553276062,3.4200072288513184,7.804441679581942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.13037109375,0.0,1282.6641845703125,1895.4371337890625,0.0,2599.134033203125,0.8530296683311462,1.0,0.0,3.0,1.0,0.0
12135780,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.9990000128746032,0.6244155168533325,0.4787775874137878,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.696291983127594,0.1761283129453659,0.1689808070659637,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.8249521851539612,0.2973864078521728,0.2089397609233856,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.7840520143508911,0.2547817826271057,0.2427565902471542,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.7541201710700989,0.2262816429138183,1.0250396728515625,286.0959777832031,284.95001220703125,299.2925720214844,288.36602783203125,298.3394470214844,297.75982666015625,286.0985107421875,1.0,0.4846712052822113,0.5270112752914429,0.5270112752914429,1.0,1.0,-2.550437688827514,0.9655691981315612,1.5848684310913086,0.3908575177192688,0.8832297921180725,0.8832297921180725,0.0,110.44991302490234,124.0,31580.59765625,0.0,1423.15234375,1.0,282.7398681640625,284.9040832519531,291.3592224121094,293.3502502441406,293.1499938964844,293.1499938964844,283.04998779296875,34320.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809593141078949,1.0,0.0,0.0,3.482212543487549,3.482234477996826,8.091030281320855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.77001953125,0.0,1342.3966064453125,1895.4371337890625,0.0,2559.447265625,0.8666073083877563,1.0,0.0,3.0,1.0,0.0
12135840,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.9990000128746032,0.6244155168533325,0.4787775874137878,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.696291983127594,0.1761283129453659,0.1689808070659637,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.8249521851539612,0.2973864078521728,0.2089397609233856,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.7840520143508911,0.2547817826271057,0.2427565902471542,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.7541201710700989,0.2262816429138183,1.0250396728515625,286.0959777832031,284.95001220703125,299.2925720214844,288.36602783203125,298.3394470214844,297.75982666015625,286.0985107421875,1.0,0.4846712052822113,0.5270112752914429,0.5270112752914429,1.0,1.0,-2.550437688827514,0.9655691981315612,1.5848684310913086,0.3908575177192688,0.8832297921180725,0.8832297921180725,0.0,110.44991302490234,124.0,31580.59765625,0.0,1423.15234375,1.0,282.7398681640625,284.9040832519531,291.3592224121094,293.3502502441406,293.1499938964844,293.1499938964844,283.04998779296875,34320.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809593141078949,1.0,0.0,0.0,3.482212543487549,3.482234477996826,8.091030281320855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.77001953125,0.0,1342.3966064453125,1895.4371337890625,0.0,2559.447265625,0.8666073083877563,1.0,0.0,3.0,1.0,0.0
12135900,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2657775878906,0.9990000128746032,0.626214861869812,0.4814241826534271,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.6959969997406006,0.1768761128187179,0.1697125136852264,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.8249848484992981,0.2990970015525818,0.2101214975118637,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.7843114733695984,0.2564587593078613,0.2443347424268722,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.7540915012359619,0.2275183051824569,1.030584692955017,286.2639465332031,284.95001220703125,299.3031921386719,288.3735656738281,298.3486328125,297.76806640625,286.27685546875,1.0,0.4873466491699219,0.5265622735023499,0.5265622735023499,1.0,1.0,-2.5644748210906982,0.9709488749504088,1.5935258865356443,0.3930698037147522,0.8935999870300293,0.8935999870300293,0.0,111.67234802246094,124.0,31211.650390625,0.0,1446.829345703125,1.0,282.994384765625,285.09344482421875,291.3392333984375,293.2564392089844,293.1499938964844,293.1499938964844,283.04998779296875,34157.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048403263092041,1.0,0.0,0.0,3.5172107219696045,3.51723313331604,8.25448694286024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.310546875,0.0,1377.10498046875,1895.4371337890625,0.0,2515.760986328125,0.8743318319320679,1.0,0.0,3.0,1.0,0.0
12135960,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.9990000128746032,0.6281194090843201,0.4839760661125183,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288269042969,0.6957651972770691,0.1776319146156311,0.1704522967338562,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32989501953125,0.8251699209213257,0.3008915483951568,0.2113877236843109,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.784718930721283,0.2582060396671295,0.2460029870271682,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7542008757591248,0.2288214862346649,1.0365115404129028,286.3302001953125,284.95001220703125,299.3138122558594,288.3822937011719,298.35760498046875,297.7760925292969,286.3324584960937,1.0,0.4900902509689331,0.5259924530982971,0.5259924530982971,1.0,1.0,-2.579076051712036,0.9763959050178528,1.602680206298828,0.3952202200889587,0.9035245776176452,0.9035245776176452,0.0,112.89329528808594,127.0,31375.57421875,0.0,1471.48291015625,1.0,283.0406188964844,285.14715576171875,291.3757629394531,293.3533020019531,293.1499938964844,293.1499938964844,282.75,34035.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052628040313721,1.0,0.0,0.0,3.5550286769866943,3.555051326751709,8.432949698544689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.73486328125,0.0,1415.7376708984375,1895.4371337890625,0.0,2519.638671875,0.8826515078544617,1.0,0.0,3.0,1.0,0.0
12136020,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6283483505249023,0.491085797548294,298.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.6942729949951172,0.1790700405836105,0.171915590763092,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8237219452857971,0.3030380308628082,0.2132854461669922,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7837390303611755,0.2606042921543121,0.2487067580223083,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7527601718902588,0.2303726524114608,1.045538067817688,286.119873046875,284.95001220703125,299.3349914550781,288.4032592773437,298.37945556640625,297.7986755371094,286.1178894042969,1.0,0.4955697059631347,0.5248526930809021,0.5248526930809021,1.0,1.0,-2.605757474899292,0.9861440062522888,1.6196132898330688,0.3990281224250793,0.9174675345420836,0.9174675345420836,0.0,115.85584259033205,130.0,32366.75,0.0,1520.42431640625,1.0,282.7582702636719,284.8977355957031,291.4990539550781,293.6156005859375,293.1499938964844,293.1499938964844,282.45001220703125,34203.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297320604324341,1.0,0.0,0.0,3.623112440109253,3.623135805130005,8.759047886996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.25048828125,0.0,1490.1168212890625,1895.4371337890625,0.0,2745.95166015625,0.8979796767234802,1.0,0.0,3.0,1.0,0.0
12136080,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6283483505249023,0.491085797548294,298.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.6942729949951172,0.1790700405836105,0.171915590763092,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8237219452857971,0.3030380308628082,0.2132854461669922,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7837390303611755,0.2606042921543121,0.2487067580223083,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7527601718902588,0.2303726524114608,1.045538067817688,286.119873046875,284.95001220703125,299.3349914550781,288.4032592773437,298.37945556640625,297.7986755371094,286.1178894042969,1.0,0.4955697059631347,0.5248526930809021,0.5248526930809021,1.0,1.0,-2.605757474899292,0.9861440062522888,1.6196132898330688,0.3990281224250793,0.9174675345420836,0.9174675345420836,0.0,115.85584259033205,130.0,32366.75,0.0,1520.42431640625,1.0,282.7582702636719,284.8977355957031,291.4990539550781,293.6156005859375,293.1499938964844,293.1499938964844,282.45001220703125,34203.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297320604324341,1.0,0.0,0.0,3.623112440109253,3.623135805130005,8.759047886996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.25048828125,0.0,1490.1168212890625,1895.4371337890625,0.0,2745.95166015625,0.8979796767234802,1.0,0.0,3.0,1.0,0.0
12136140,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9990000128746032,0.6239802241325378,0.5014254450798035,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.6911367774009705,0.1804037690162658,0.1733175665140152,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.8192833662033081,0.3036852777004242,0.2140436321496963,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7797333002090454,0.26174196600914,0.2501599490642547,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.748368501663208,0.2305264323949813,1.0482555627822876,285.88336181640625,284.95001220703125,299.35614013671875,288.42852783203125,298.4057922363281,297.82879638671875,285.8812866210937,1.0,0.5006759166717529,0.5237129926681519,0.5237129926681519,1.0,1.0,-2.625794172286988,0.9930058121681212,1.6327884197235107,0.401441365480423,0.927983820438385,0.927983820438385,0.0,119.58609008789062,133.0,33315.30859375,0.0,1564.513427734375,1.0,282.45819091796875,284.6259155273437,291.5210876464844,293.7198791503906,293.1499938964844,293.1499938964844,282.1499938964844,34485.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522994518280029,1.0,0.0,0.0,3.680330276489258,3.680354356765747,9.037886457008426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.20263671875,0.0,1555.7469482421875,1895.4371337890625,0.0,2956.812744140625,0.9110023975372314,1.0,0.0,3.0,1.0,0.0
12136200,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9990000128746032,0.6239802241325378,0.5014254450798035,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.6911367774009705,0.1804037690162658,0.1733175665140152,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.8192833662033081,0.3036852777004242,0.2140436321496963,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7797333002090454,0.26174196600914,0.2501599490642547,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.748368501663208,0.2305264323949813,1.0482555627822876,285.88336181640625,284.95001220703125,299.35614013671875,288.42852783203125,298.4057922363281,297.82879638671875,285.8812866210937,1.0,0.5006759166717529,0.5237129926681519,0.5237129926681519,1.0,1.0,-2.625794172286988,0.9930058121681212,1.6327884197235107,0.401441365480423,0.927983820438385,0.927983820438385,0.0,119.58609008789062,133.0,33315.30859375,0.0,1564.513427734375,1.0,282.45819091796875,284.6259155273437,291.5210876464844,293.7198791503906,293.1499938964844,293.1499938964844,282.1499938964844,34485.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522994518280029,1.0,0.0,0.0,3.680330276489258,3.680354356765747,9.037886457008426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.20263671875,0.0,1555.7469482421875,1895.4371337890625,0.0,2956.812744140625,0.9110023975372314,1.0,0.0,3.0,1.0,0.0
12136260,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9990000128746032,0.6162787675857544,0.5132490396499634,298.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.6873056292533875,0.1816579401493072,0.174658715724945,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8133538961410522,0.3034909665584564,0.2141381055116653,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7742502689361572,0.2620904743671417,0.2507931292057037,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.7424507141113281,0.229769766330719,1.0463742017745972,285.6419372558594,284.95001220703125,299.3772277832031,288.4577331542969,298.40753173828125,297.8200988769531,285.63970947265625,1.0,0.5052502751350403,0.5225017070770264,0.5225017070770264,1.0,1.0,-2.640231132507324,0.9973349571228028,1.6428961753845217,0.4025589227676391,0.93524432182312,0.93524432182312,0.0,123.64120483398438,121.0,34152.71875,0.0,1602.81982421875,1.0,282.15777587890625,284.3526916503906,291.5199279785156,293.7736511230469,293.1499938964844,293.1499938964844,281.8500061035156,34801.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678101897239685,1.0,0.0,0.0,3.725755214691162,3.7257797718048096,9.262365097129076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.0830078125,0.0,1609.939208984375,1895.4371337890625,0.0,3102.268310546875,0.92141455411911,1.0,0.0,3.0,1.0,0.0
12136320,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9990000128746032,0.6162787675857544,0.5132490396499634,298.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.6873056292533875,0.1816579401493072,0.174658715724945,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8133538961410522,0.3034909665584564,0.2141381055116653,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7742502689361572,0.2620904743671417,0.2507931292057037,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.7424507141113281,0.229769766330719,1.0463742017745972,285.6419372558594,284.95001220703125,299.3772277832031,288.4577331542969,298.40753173828125,297.8200988769531,285.63970947265625,1.0,0.5052502751350403,0.5225017070770264,0.5225017070770264,1.0,1.0,-2.640231132507324,0.9973349571228028,1.6428961753845217,0.4025589227676391,0.93524432182312,0.93524432182312,0.0,123.64120483398438,121.0,34152.71875,0.0,1602.81982421875,1.0,282.15777587890625,284.3526916503906,291.5199279785156,293.7736511230469,293.1499938964844,293.1499938964844,281.8500061035156,34801.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678101897239685,1.0,0.0,0.0,3.725755214691162,3.7257797718048096,9.262365097129076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.0830078125,0.0,1609.939208984375,1895.4371337890625,0.0,3102.268310546875,0.92141455411911,1.0,0.0,3.0,1.0,0.0
12136380,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9990000128746032,0.607749342918396,0.5131853222846985,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.6889339685440063,0.1828542500734329,0.1758003830909729,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8128571510314941,0.3027470111846924,0.2137063890695572,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.7742104530334473,0.2618929147720337,0.2507238686084747,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7412822246551514,0.2284313291311264,1.0409985780715942,285.3954467773437,284.95001220703125,299.39825439453125,288.4905090332031,298.4078369140625,297.8099060058594,285.3930358886719,1.0,0.5038819909095764,0.5212904214859009,0.5212904214859009,1.0,1.0,-2.6344900131225586,0.992980659008026,1.6415092945098877,0.3997515141963959,0.9391682744026184,0.9391682744026184,0.0,123.43463897705078,109.0,34813.328125,0.0,1593.849365234375,1.0,281.8575134277344,284.0750427246094,291.5274353027344,293.8212890625,293.1499938964844,293.1499938964844,281.54998779296875,35128.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780853152275085,1.0,0.0,0.0,3.759005546569824,3.759030342102051,9.428426324120665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.845703125,0.0,1651.139892578125,1895.4371337890625,0.0,3198.634033203125,0.929103434085846,1.0,0.0,3.0,1.0,0.0
12136440,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9990000128746032,0.607749342918396,0.5131853222846985,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.6889339685440063,0.1828542500734329,0.1758003830909729,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8128571510314941,0.3027470111846924,0.2137063890695572,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.7742104530334473,0.2618929147720337,0.2507238686084747,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7412822246551514,0.2284313291311264,1.0409985780715942,285.3954467773437,284.95001220703125,299.39825439453125,288.4905090332031,298.4078369140625,297.8099060058594,285.3930358886719,1.0,0.5038819909095764,0.5212904214859009,0.5212904214859009,1.0,1.0,-2.6344900131225586,0.992980659008026,1.6415092945098877,0.3997515141963959,0.9391682744026184,0.9391682744026184,0.0,123.43463897705078,109.0,34813.328125,0.0,1593.849365234375,1.0,281.8575134277344,284.0750427246094,291.5274353027344,293.8212890625,293.1499938964844,293.1499938964844,281.54998779296875,35128.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780853152275085,1.0,0.0,0.0,3.759005546569824,3.759030342102051,9.428426324120665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.845703125,0.0,1651.139892578125,1895.4371337890625,0.0,3198.634033203125,0.929103434085846,1.0,0.0,3.0,1.0,0.0
12136500,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.9990000128746032,0.6044172644615173,0.5092961192131042,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.6915199160575867,0.1834404915571212,0.1763120740652084,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8144569396972656,0.3022927045822143,0.213387444615364,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.7760092616081238,0.2616971731185913,0.2505339682102203,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.7422659993171692,0.2276567071676254,1.0374921560287476,285.2345886230469,284.95001220703125,299.40875244140625,288.50811767578125,298.40777587890625,297.80487060546875,285.2229919433594,1.0,0.5016200542449951,0.5206847786903381,0.5206847786903381,1.0,1.0,-2.625612497329712,0.9882448315620422,1.6373677253723145,0.3970517516136169,0.9395163655281068,0.9395163655281068,0.0,121.95172882080078,109.0,35530.53125,0.0,1574.8489990234375,1.0,281.59814453125,283.86962890625,291.5642395019531,293.9509582519531,293.1499938964844,293.1499938964844,281.54998779296875,35292.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846163153648376,1.0,0.0,0.0,3.771492958068848,3.771518230438232,9.491173500464356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.42333984375,0.0,1667.1148681640625,1895.4371337890625,0.0,3259.825927734375,0.9319881200790404,1.0,0.0,3.0,1.0,0.0
12136560,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.9990000128746032,0.6017329692840576,0.5035156607627869,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.6950089931488037,0.1840194016695022,0.1767925024032592,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.8169124722480774,0.3017629981040954,0.2129696905612945,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7786944508552551,0.2614274621009826,0.2502211630344391,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7440230846405029,0.2268226444721222,1.0334601402282717,285.16998291015625,284.95001220703125,299.4192199707031,288.5264892578125,298.4082946777344,297.800537109375,285.1671447753906,1.0,0.4985021650791168,0.520352840423584,0.520352840423584,1.0,1.0,-2.6135263442993164,0.9825371503829956,1.6309891939163208,0.3940877616405487,0.9402849674224854,0.9402849674224854,0.0,119.80277252197266,97.0,35502.46875,0.0,1548.586669921875,1.0,281.5572814941406,283.8057861328125,291.55029296875,293.8836669921875,293.1499938964844,293.1499938964844,281.25,35435.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856394290924072,1.0,0.0,0.0,3.780820369720459,3.780845642089844,9.53817675508617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.81884765625,0.0,1679.262939453125,1895.4371337890625,0.0,3269.4052734375,0.9342084527015686,1.0,0.0,3.0,1.0,0.0
12136620,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.5984907150268555,0.4867693781852722,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7046485543251038,0.1851677894592285,0.1776879131793975,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8245035409927368,0.3006098866462707,0.2120560258626938,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7869318127632141,0.2607872486114502,0.2494657933712005,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7501155734062195,0.2251403033733368,1.0250674486160278,284.9385070800781,284.95001220703125,299.4400939941406,288.5652770996094,298.4110107421875,297.7948913574219,284.9354248046875,1.0,0.4902187883853912,0.5196889638900757,0.5196889638900757,1.0,1.0,-2.5823981761932373,0.9682168960571288,1.6141812801361084,0.3867776989936828,0.9382703304290771,0.9382703304290771,0.0,113.8284683227539,85.0,36052.8984375,0.0,1480.0257568359375,1.0,281.25714111328125,283.5341186523437,291.58172607421875,293.9497985839844,293.1499938964844,293.1499938964844,280.95001220703125,35741.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918696045875549,1.0,0.0,0.0,3.791305780410767,3.791331052780152,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.94287109375,0.0,1694.123779296875,1895.4371337890625,0.0,3327.687255859375,0.9367632269859314,1.0,0.0,3.0,1.0,0.0
12136680,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.5984907150268555,0.4867693781852722,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7046485543251038,0.1851677894592285,0.1776879131793975,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8245035409927368,0.3006098866462707,0.2120560258626938,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7869318127632141,0.2607872486114502,0.2494657933712005,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7501155734062195,0.2251403033733368,1.0250674486160278,284.9385070800781,284.95001220703125,299.4400939941406,288.5652770996094,298.4110107421875,297.7948913574219,284.9354248046875,1.0,0.4902187883853912,0.5196889638900757,0.5196889638900757,1.0,1.0,-2.5823981761932373,0.9682168960571288,1.6141812801361084,0.3867776989936828,0.9382703304290771,0.9382703304290771,0.0,113.8284683227539,85.0,36052.8984375,0.0,1480.0257568359375,1.0,281.25714111328125,283.5341186523437,291.58172607421875,293.9497985839844,293.1499938964844,293.1499938964844,280.95001220703125,35741.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918696045875549,1.0,0.0,0.0,3.791305780410767,3.791331052780152,9.591154821464445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.94287109375,0.0,1694.123779296875,1895.4371337890625,0.0,3327.687255859375,0.9367632269859314,1.0,0.0,3.0,1.0,0.0
12136740,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.9990000128746032,0.5978386998176575,0.4683759808540344,298.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7149682641029358,0.1861248910427093,0.1783904284238815,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8333671689033508,0.2995191514492035,0.2111841142177581,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7965512275695801,0.2601370811462402,0.2486913651227951,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7577893733978271,0.2237308919429779,1.0178325176239014,284.7229309082031,284.95001220703125,299.45758056640625,288.5997314453125,298.4146728515625,297.7928771972656,284.7184143066406,1.0,0.4815888702869415,0.5191313028335571,0.5191313028335571,1.0,1.0,-2.550475597381592,0.9537349939346312,1.5967406034469604,0.3794556558132171,0.9339043498039246,0.9339043498039246,0.0,107.54752349853516,85.0,36693.140625,0.0,1410.59912109375,1.0,280.9631042480469,283.2819519042969,291.6238708496094,294.0411376953125,293.1499938964844,293.1499938964844,280.95001220703125,36012.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977950215339661,1.0,0.0,0.0,3.7911882400512695,3.7912135124206543,9.59056023930316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.98876953125,0.0,1696.0887451171875,1895.4371337890625,0.0,3383.02197265625,0.9369038939476012,1.0,0.0,3.0,1.0,0.0
12136800,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9990000128746032,0.5979827046394348,0.4645034968852997,298.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.7170619964599609,0.186307892203331,0.1785201430320739,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.8353036642074585,0.2993239164352417,0.2110017836093902,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.7986400127410889,0.2600207328796386,0.2485248148441314,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.7595094442367554,0.223479688167572,1.016422152519226,284.7108459472656,284.95001220703125,299.4609069824219,288.6064758300781,298.4156188964844,297.7929382324219,284.7077331542969,1.0,0.4798008799552917,0.5190250873565674,0.5190250873565674,1.0,1.0,-2.543865442276001,0.9507522583007812,1.5931131839752195,0.3779508769512176,0.9332448840141296,0.9332448840141296,0.0,106.25597381591795,88.0,36634.40625,0.0,1396.4600830078125,1.0,280.9571533203125,283.27105712890625,291.61871337890625,294.02130126953125,293.1499938964844,293.1499938964844,280.6499938964844,36047.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897190511226654,1.0,0.0,0.0,3.7904324531555176,3.7904579639434814,9.58673695095058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.19677734375,0.0,1695.463134765625,1895.4371337890625,0.0,3377.381591796875,0.936764121055603,1.0,0.0,3.0,1.0,0.0
12136860,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.9990000128746032,0.5987241864204407,0.4506690800189972,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.7250966429710388,0.1874481737613678,0.1794498860836029,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8419750928878784,0.2979773283004761,0.2099660038948059,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.8059410452842712,0.2592032253742218,0.2476172596216201,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4946594238281,0.7651796936988831,0.2219001799821853,1.0085766315460205,284.493896484375,284.95001220703125,299.48162841796875,288.6497497558594,298.4208984375,297.7902526855469,284.49169921875,1.0,0.4733087718486786,0.5192596912384033,0.5192596912384033,1.0,1.0,-2.5165812969207764,0.939449429512024,1.577131986618042,0.3724989593029022,0.9253883957862854,0.9253883957862854,0.0,101.5879364013672,91.0,37323.828125,0.0,1341.6611328125,1.0,280.6571655273437,283.0212707519531,291.6616516113281,294.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,36357.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024184346199036,1.0,0.0,0.0,3.778061628341675,3.77808690071106,9.52426262301742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.8076171875,0.0,1683.135498046875,1895.4371337890625,0.0,3426.117431640625,0.9341861605644226,1.0,0.0,3.0,1.0,0.0
12136920,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.9990000128746032,0.5987241864204407,0.4506690800189972,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.7250966429710388,0.1874481737613678,0.1794498860836029,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8419750928878784,0.2979773283004761,0.2099660038948059,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.8059410452842712,0.2592032253742218,0.2476172596216201,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4946594238281,0.7651796936988831,0.2219001799821853,1.0085766315460205,284.493896484375,284.95001220703125,299.48162841796875,288.6497497558594,298.4208984375,297.7902526855469,284.49169921875,1.0,0.4733087718486786,0.5192596912384033,0.5192596912384033,1.0,1.0,-2.5165812969207764,0.939449429512024,1.577131986618042,0.3724989593029022,0.9253883957862854,0.9253883957862854,0.0,101.5879364013672,91.0,37323.828125,0.0,1341.6611328125,1.0,280.6571655273437,283.0212707519531,291.6616516113281,294.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,36357.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024184346199036,1.0,0.0,0.0,3.778061628341675,3.77808690071106,9.52426262301742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.8076171875,0.0,1683.135498046875,1895.4371337890625,0.0,3426.117431640625,0.9341861605644226,1.0,0.0,3.0,1.0,0.0
12136980,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886657714844,0.9990000128746032,0.5981214046478271,0.443945825099945,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.7297279238700867,0.1885867118835449,0.1804562658071518,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.844696044921875,0.2965696454048157,0.208947941660881,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892761230469,0.8090566992759705,0.2583325505256653,0.2467418164014816,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.7671372890472412,0.2203071564435959,1.0011696815490725,284.28887939453125,284.95001220703125,299.50225830078125,288.6946716308594,298.42437744140625,297.7842102050781,284.28717041015625,1.0,0.4693818390369415,0.5194942951202393,0.5194942951202393,1.0,1.0,-2.498532056808472,0.9321093559265136,1.5664228200912476,0.3690932989120483,0.9148898124694824,0.9148898124694824,0.0,99.20818328857422,94.0,38069.84765625,0.0,1309.015380859375,1.0,280.3573303222656,282.78350830078125,291.7092590332031,294.1948547363281,293.1499938964844,293.1499938964844,280.04998779296875,36675.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082062244415284,1.0,0.0,0.0,3.753948926925659,3.753973960876465,9.403077001479688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.447265625,0.0,1657.1163330078125,1895.4371337890625,0.0,3479.94921875,0.928982675075531,1.0,0.0,3.0,1.0,0.0
12137040,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886657714844,0.9990000128746032,0.5981214046478271,0.443945825099945,298.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.7297279238700867,0.1885867118835449,0.1804562658071518,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.844696044921875,0.2965696454048157,0.208947941660881,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892761230469,0.8090566992759705,0.2583325505256653,0.2467418164014816,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.7671372890472412,0.2203071564435959,1.0011696815490725,284.28887939453125,284.95001220703125,299.50225830078125,288.6946716308594,298.42437744140625,297.7842102050781,284.28717041015625,1.0,0.4693818390369415,0.5194942951202393,0.5194942951202393,1.0,1.0,-2.498532056808472,0.9321093559265136,1.5664228200912476,0.3690932989120483,0.9148898124694824,0.9148898124694824,0.0,99.20818328857422,94.0,38069.84765625,0.0,1309.015380859375,1.0,280.3573303222656,282.78350830078125,291.7092590332031,294.1948547363281,293.1499938964844,293.1499938964844,280.04998779296875,36675.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082062244415284,1.0,0.0,0.0,3.753948926925659,3.753973960876465,9.403077001479688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.447265625,0.0,1657.1163330078125,1895.4371337890625,0.0,3479.94921875,0.928982675075531,1.0,0.0,3.0,1.0,0.0
12137100,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.9990000128746032,0.5971602201461792,0.4424960017204284,298.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14923095703125,0.7311160564422607,0.1891551911830902,0.1809798628091812,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449890136719,0.844948410987854,0.2958572208881378,0.2084611505270004,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.8094833493232727,0.257887452840805,0.2463280856609344,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14752197265625,0.7670506834983826,0.2194957137107849,0.9975631237030028,284.1435852050781,284.95001220703125,299.5125427246094,288.7176513671875,298.4261779785156,297.7811279296875,284.1328125,1.0,0.4681537747383117,0.5196115970611572,0.5196115970611572,1.0,1.0,-2.49200177192688,0.9295012950897216,1.5625004768371582,0.3679075241088867,0.9081195592880248,0.9081195592880248,0.0,98.6123504638672,94.0,38842.51171875,0.0,1298.43505859375,1.0,280.0987243652344,282.6002502441406,291.759521484375,294.3427429199219,293.1499938964844,293.1499938964844,280.04998779296875,36851.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913759171962738,1.0,0.0,0.0,3.7374889850616455,3.737514019012451,9.320798994849612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.625,0.0,1639.2269287109375,1895.4371337890625,0.0,3531.456787109375,0.9253739714622498,1.0,0.0,3.0,1.0,0.0
12137160,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942687988281,0.9990000128746032,0.5956255793571472,0.4422524869441986,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950927734375,0.7319006323814392,0.1897200495004654,0.1815109103918075,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0945739746094,0.8444008231163025,0.2950958013534546,0.2079223692417144,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946960449219,0.8091237545013428,0.2574010789394378,0.2458621263504028,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948791503906,0.7662023305892944,0.2186367511749267,0.9937152862548828,284.09442138671875,284.95001220703125,299.5227966308594,288.7408752441406,298.4278564453125,297.7779846191406,284.0932922363281,1.0,0.4673070907592773,0.5196418762207031,0.5196418762207031,1.0,1.0,-2.4865152835845947,0.9272153973579408,1.5592998266220093,0.366821676492691,0.9018707871437072,0.9018707871437072,0.0,98.36861419677734,97.0,38851.8359375,0.0,1290.6729736328125,1.0,280.05743408203125,282.5570678710937,291.7582092285156,294.291259765625,293.1499938964844,293.1499938964844,279.75,37010.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145230650901794,1.0,0.0,0.0,3.717396259307861,3.717421054840088,9.220851211466652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.0634765625,0.0,1617.149169921875,1895.4371337890625,0.0,3538.53076171875,0.921015441417694,1.0,0.0,3.0,1.0,0.0
12137220,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91021728515625,0.9990000128746032,0.5911126732826233,0.4442459344863891,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.732232391834259,0.1908465325832367,0.182597354054451,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.841860294342041,0.2935672104358673,0.206884279847145,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8069232106208801,0.2564147114753723,0.2449667453765869,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.7630847692489624,0.2168716341257095,0.9860293865203856,283.9103088378906,284.95001220703125,299.543212890625,288.7879943847656,298.4305114746094,297.7704467773437,283.9095153808594,1.0,0.4665506482124328,0.5197024941444397,0.5197024941444397,1.0,1.0,-2.478655338287353,0.9239539504051208,1.5547014474868774,0.3652808368206024,0.8864776492118835,0.8864776492118835,0.0,98.6355209350586,100.0,39701.09375,0.0,1282.20849609375,1.0,279.75787353515625,282.3464050292969,291.8080139160156,294.3929443359375,293.1499938964844,293.1499938964844,280.04998779296875,37370.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212979674339294,1.0,0.0,0.0,3.667440891265869,3.6674652099609375,8.974691354524111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.22607421875,0.0,1562.959716796875,1895.4371337890625,0.0,3601.1318359375,0.9100902676582336,1.0,0.0,3.0,1.0,0.0
12137280,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91021728515625,0.9990000128746032,0.5911126732826233,0.4442459344863891,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91082763671875,0.732232391834259,0.1908465325832367,0.182597354054451,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.841860294342041,0.2935672104358673,0.206884279847145,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8069232106208801,0.2564147114753723,0.2449667453765869,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.7630847692489624,0.2168716341257095,0.9860293865203856,283.9103088378906,284.95001220703125,299.543212890625,288.7879943847656,298.4305114746094,297.7704467773437,283.9095153808594,1.0,0.4665506482124328,0.5197024941444397,0.5197024941444397,1.0,1.0,-2.478655338287353,0.9239539504051208,1.5547014474868774,0.3652808368206024,0.8864776492118835,0.8864776492118835,0.0,98.6355209350586,100.0,39701.09375,0.0,1282.20849609375,1.0,279.75787353515625,282.3464050292969,291.8080139160156,294.3929443359375,293.1499938964844,293.1499938964844,280.04998779296875,37370.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212979674339294,1.0,0.0,0.0,3.667440891265869,3.6674652099609375,8.974691354524111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.22607421875,0.0,1562.959716796875,1895.4371337890625,0.0,3601.1318359375,0.9100902676582336,1.0,0.0,3.0,1.0,0.0
