time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137340,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11688232421875,0.9990000128746032,0.5875014662742615,0.4474244117736816,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150207519531,0.7320256233215332,0.1920431852340698,0.1837353557348251,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.8393381237983704,0.2932541668415069,0.2063916772603988,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.8045898675918579,0.2563584446907043,0.2446301430463791,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153869628906,0.7598685026168823,0.215886116027832,0.9804587960243224,284.1164855957031,284.95001220703125,299.5635070800781,288.83563232421875,298.43817138671875,297.7705383300781,284.1197204589844,1.0,0.4668456017971039,0.519763171672821,0.519763171672821,1.0,1.0,-2.476145505905152,0.9229812622070312,1.5531643629074097,0.364795833826065,0.8769499063491821,0.8769499063491821,0.0,99.3911361694336,103.0,38663.28125,0.0,1282.3465576171875,1.0,280.0421142578125,282.5916442871094,291.7659606933594,294.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,37318.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902841091156006,1.0,0.0,0.0,3.617201805114746,3.6172258853912354,8.730493732400646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.76513671875,0.0,1506.7630615234375,1895.4371337890625,0.0,3430.05322265625,0.8988885879516602,1.0,0.0,3.0,1.0,0.0
12137400,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11688232421875,0.9990000128746032,0.5875014662742615,0.4474244117736816,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150207519531,0.7320256233215332,0.1920431852340698,0.1837353557348251,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.8393381237983704,0.2932541668415069,0.2063916772603988,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.8045898675918579,0.2563584446907043,0.2446301430463791,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153869628906,0.7598685026168823,0.215886116027832,0.9804587960243224,284.1164855957031,284.95001220703125,299.5635070800781,288.83563232421875,298.43817138671875,297.7705383300781,284.1197204589844,1.0,0.4668456017971039,0.519763171672821,0.519763171672821,1.0,1.0,-2.476145505905152,0.9229812622070312,1.5531643629074097,0.364795833826065,0.8769499063491821,0.8769499063491821,0.0,99.3911361694336,103.0,38663.28125,0.0,1282.3465576171875,1.0,280.0421142578125,282.5916442871094,291.7659606933594,294.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,37318.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902841091156006,1.0,0.0,0.0,3.617201805114746,3.6172258853912354,8.730493732400646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.76513671875,0.0,1506.7630615234375,1895.4371337890625,0.0,3430.05322265625,0.8988885879516602,1.0,0.0,3.0,1.0,0.0
12137460,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3469543457031,0.9990000128746032,0.5856621265411377,0.4500701129436493,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.7321953177452087,0.1933339536190033,0.1849608868360519,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.8383886814117432,0.2941575944423675,0.2068659514188766,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8037875294685364,0.2573224604129791,0.2453600615262985,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.7581697702407837,0.2158712446689605,0.979552924633026,284.3465270996094,284.95001220703125,299.58367919921875,288.8833923339844,298.4510192871094,297.7790222167969,284.3500671386719,1.0,0.4681897759437561,0.5195556879043579,0.5195556879043579,1.0,1.0,-2.481149196624756,0.9248271584510804,1.5563219785690308,0.3654766082763672,0.8707144856452942,0.8707144856452942,0.0,100.2552261352539,106.0,37770.50390625,0.0,1292.103271484375,1.0,280.34130859375,282.8611755371094,291.8050231933594,294.1786804199219,293.1499938964844,293.1499938964844,280.6499938964844,37111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88357013463974,1.0,0.0,0.0,3.5747194290161133,3.574742794036865,8.526625379090547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1533203125,0.0,1459.15966796875,1895.4371337890625,0.0,3250.02880859375,0.889292299747467,1.0,0.0,3.0,1.0,0.0
12137520,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3469543457031,0.9990000128746032,0.5856621265411377,0.4500701129436493,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.7321953177452087,0.1933339536190033,0.1849608868360519,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.8383886814117432,0.2941575944423675,0.2068659514188766,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8037875294685364,0.2573224604129791,0.2453600615262985,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.7581697702407837,0.2158712446689605,0.979552924633026,284.3465270996094,284.95001220703125,299.58367919921875,288.8833923339844,298.4510192871094,297.7790222167969,284.3500671386719,1.0,0.4681897759437561,0.5195556879043579,0.5195556879043579,1.0,1.0,-2.481149196624756,0.9248271584510804,1.5563219785690308,0.3654766082763672,0.8707144856452942,0.8707144856452942,0.0,100.2552261352539,106.0,37770.50390625,0.0,1292.103271484375,1.0,280.34130859375,282.8611755371094,291.8050231933594,294.1786804199219,293.1499938964844,293.1499938964844,280.6499938964844,37111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88357013463974,1.0,0.0,0.0,3.5747194290161133,3.574742794036865,8.526625379090547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1533203125,0.0,1459.15966796875,1895.4371337890625,0.0,3250.02880859375,0.889292299747467,1.0,0.0,3.0,1.0,0.0
12137580,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.5847645401954651,0.4530263841152191,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.7322953939437866,0.1946911513805389,0.1862583756446838,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.8379290699958801,0.2956895232200622,0.2078613191843032,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.8035197854042053,0.2588727474212646,0.2467313855886459,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.7571092844009399,0.2164727747440338,0.9817755222320556,284.5777587890625,284.95001220703125,299.603759765625,288.9309387207031,298.4665222167969,297.7914428710937,284.5813293457031,1.0,0.4704474806785583,0.5193482637405396,0.5193482637405396,1.0,1.0,-2.491769313812256,0.9290533661842346,1.562716007232666,0.3673092126846313,0.8675698041915894,0.8675698041915894,0.0,101.39130401611328,109.0,36967.13671875,0.0,1309.9625244140625,1.0,280.64093017578125,283.12921142578125,291.8676147460937,294.18719482421875,293.1499938964844,293.1499938964844,280.95001220703125,36818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867989182472229,1.0,0.0,0.0,3.543065071105957,3.54308819770813,8.37628647332167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.3896484375,0.0,1423.3677978515625,1895.4371337890625,0.0,3103.947265625,0.8820428848266602,1.0,0.0,3.0,1.0,0.0
12137640,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.5847645401954651,0.4530263841152191,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.7322953939437866,0.1946911513805389,0.1862583756446838,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.8379290699958801,0.2956895232200622,0.2078613191843032,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.8035197854042053,0.2588727474212646,0.2467313855886459,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.7571092844009399,0.2164727747440338,0.9817755222320556,284.5777587890625,284.95001220703125,299.603759765625,288.9309387207031,298.4665222167969,297.7914428710937,284.5813293457031,1.0,0.4704474806785583,0.5193482637405396,0.5193482637405396,1.0,1.0,-2.491769313812256,0.9290533661842346,1.562716007232666,0.3673092126846313,0.8675698041915894,0.8675698041915894,0.0,101.39130401611328,109.0,36967.13671875,0.0,1309.9625244140625,1.0,280.64093017578125,283.12921142578125,291.8676147460937,294.18719482421875,293.1499938964844,293.1499938964844,280.95001220703125,36818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867989182472229,1.0,0.0,0.0,3.543065071105957,3.54308819770813,8.37628647332167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.3896484375,0.0,1423.3677978515625,1895.4371337890625,0.0,3103.947265625,0.8820428848266602,1.0,0.0,3.0,1.0,0.0
12137700,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.9990000128746032,0.5844595432281494,0.4548045992851257,298.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7322208881378174,0.1953873038291931,0.1869277507066726,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8376498818397522,0.2965853810310364,0.2084556519985199,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.80335533618927,0.2597797811031341,0.2475517839193344,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.7566022276878357,0.216920331120491,0.9836079478263856,284.7349853515625,284.95001220703125,299.6137390136719,288.9544982910156,298.4746398925781,297.7981872558594,284.74774169921875,1.0,0.4718652069568634,0.5192445516586304,0.5192445516586304,1.0,1.0,-2.498609781265259,0.9318177103996276,1.5667920112609863,0.3685434758663177,0.8676475882530212,0.8676475882530212,0.0,102.09317016601562,109.0,36220.75,0.0,1321.410400390625,1.0,280.8955993652344,283.3247375488281,291.87322998046875,294.0995178222656,293.1499938964844,293.1499938964844,280.95001220703125,36640.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590199947357178,1.0,0.0,0.0,3.531677722930908,3.531700849533081,8.32253135740757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.21875,0.0,1410.1090087890625,1895.4371337890625,0.0,3019.813720703125,0.8794211149215698,1.0,0.0,3.0,1.0,0.0
12137760,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9990000128746032,0.5842806100845337,0.4566392600536346,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7321363687515259,0.1960957795381546,0.1876115351915359,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8374710083007812,0.2975914776325226,0.2091540545225143,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8032967448234558,0.2607898116111755,0.2484974414110183,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.7562173008918762,0.2174757421016693,0.9860351085662842,284.80682373046875,284.95001220703125,299.6236572265625,288.9778747558594,298.48291015625,297.8054504394531,284.8103332519531,1.0,0.4734582304954529,0.5189600586891174,0.5189600586891174,1.0,1.0,-2.5065252780914307,0.9347853660583496,1.571739912033081,0.3697408735752105,0.8674638867378235,0.8674638867378235,0.0,102.84807586669922,112.0,36232.7109375,0.0,1334.484375,1.0,280.940673828125,283.3927001953125,291.9288635253906,294.2039794921875,293.1499938964844,293.1499938964844,281.25,36477.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554495573043823,1.0,0.0,0.0,3.5241591930389404,3.524182081222534,8.287133255180379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.44140625,0.0,1401.071533203125,1895.4371337890625,0.0,2986.336669921875,0.8775880932807922,1.0,0.0,3.0,1.0,0.0
12137820,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.583939790725708,0.4609375,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7316961288452148,0.1975360959768295,0.1890082657337188,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.836878776550293,0.2997503280639648,0.2106467485427856,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8029658794403076,0.2629640698432922,0.2505348026752472,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7553199529647827,0.2187560051679611,0.9916914105415344,285.0322570800781,284.95001220703125,299.6434631347656,289.0238037109375,298.4993591308594,297.8197937011719,285.0355834960937,1.0,0.4770731627941131,0.5183910727500916,0.5183910727500916,1.0,1.0,-2.524402141571045,0.9415490627288818,1.5828531980514526,0.3725174069404602,0.8703382015228271,0.8703382015228271,0.0,104.60629272460938,115.0,35551.51171875,0.0,1364.5137939453125,1.0,281.2405700683594,283.6503295898437,291.9838562011719,294.21881103515625,293.1499938964844,293.1499938964844,281.54998779296875,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447089195251465,1.0,0.0,0.0,3.5188684463500977,3.5188913345336914,8.262269943770661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.849609375,0.0,1392.9439697265625,1895.4371337890625,0.0,2885.74072265625,0.8761405348777771,1.0,0.0,3.0,1.0,0.0
12137880,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.583939790725708,0.4609375,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7316961288452148,0.1975360959768295,0.1890082657337188,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.836878776550293,0.2997503280639648,0.2106467485427856,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8029658794403076,0.2629640698432922,0.2505348026752472,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7553199529647827,0.2187560051679611,0.9916914105415344,285.0322570800781,284.95001220703125,299.6434631347656,289.0238037109375,298.4993591308594,297.8197937011719,285.0355834960937,1.0,0.4770731627941131,0.5183910727500916,0.5183910727500916,1.0,1.0,-2.524402141571045,0.9415490627288818,1.5828531980514526,0.3725174069404602,0.8703382015228271,0.8703382015228271,0.0,104.60629272460938,115.0,35551.51171875,0.0,1364.5137939453125,1.0,281.2405700683594,283.6503295898437,291.9838562011719,294.21881103515625,293.1499938964844,293.1499938964844,281.54998779296875,36115.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447089195251465,1.0,0.0,0.0,3.5188684463500977,3.5188913345336914,8.262269943770661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.849609375,0.0,1392.9439697265625,1895.4371337890625,0.0,2885.74072265625,0.8761405348777771,1.0,0.0,3.0,1.0,0.0
12137940,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9990000128746032,0.5836809873580933,0.4654175341129303,298.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.7310801148414612,0.198887437582016,0.190324380993843,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8362146019935608,0.3019309937953949,0.2121553421020507,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.8025540709495544,0.2651524841785431,0.2525911033153534,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.7544538974761963,0.2201256155967712,0.9977975487709044,285.2494506835937,284.95001220703125,299.6615295410156,289.0648498535156,298.51446533203125,297.8328857421875,285.253173828125,1.0,0.4808230996131897,0.5178676247596741,0.5178676247596741,1.0,1.0,-2.5429840087890625,0.9486708641052246,1.5943130254745483,0.3754971921443939,0.8757669925689697,0.8757669925689697,0.0,106.45360565185548,115.0,34951.19921875,0.0,1396.2197265625,1.0,281.5375061035156,283.89892578125,292.024169921875,294.21600341796875,293.1499938964844,293.1499938964844,281.54998779296875,35768.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349729776382446,1.0,0.0,0.0,3.526258707046509,3.5262815952301025,8.297010367641633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.20556640625,0.0,1398.136962890625,1895.4371337890625,0.0,2794.785888671875,0.8775306344032288,1.0,0.0,3.0,1.0,0.0
12138000,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9990000128746032,0.583635687828064,0.4658201336860657,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7310224175453186,0.1990053951740265,0.1904402375221252,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548522949219,0.8361603021621704,0.3021172285079956,0.2122948169708252,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8025220036506653,0.2653419971466064,0.2527801096439361,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.7543841004371643,0.2202453911304474,0.9983757138252258,285.2552490234375,284.95001220703125,299.6630859375,289.068359375,298.5157165527344,297.8339538574219,285.2584533691406,1.0,0.4811661541461944,0.5178220868110657,0.5178220868110657,1.0,1.0,-2.544696092605591,0.9493305683135986,1.5953656435012815,0.375776469707489,0.8761665225028992,0.8761665225028992,0.0,106.62190246582033,118.0,34918.6875,0.0,1399.1539306640625,1.0,281.54058837890625,283.9039611816406,292.0340576171875,294.23260498046875,293.1499938964844,293.1499938964844,281.8500061035156,35749.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350122570991516,1.0,0.0,0.0,3.527310371398926,3.5273330211639404,8.301959724121843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.9921875,0.0,1399.0927734375,1895.4371337890625,0.0,2795.15234375,0.8777456283569336,1.0,0.0,3.0,1.0,0.0
12138060,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.9990000128746032,0.5833966732025146,0.4711102545261383,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.730202317237854,0.200501263141632,0.1919025629758834,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.835409939289093,0.304690957069397,0.2140901237726211,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.80205237865448,0.2679136097431183,0.2552142739295959,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.7534703016281128,0.2219225764274597,1.0059410333633425,285.4792785644531,284.95001220703125,299.6825866699219,289.1111755371094,298.5315856933594,297.8477783203125,285.482177734375,1.0,0.4856390953063965,0.5169697403907776,0.5169697403907776,1.0,1.0,-2.566979169845581,0.9575212001800536,1.6094579696655271,0.3790009617805481,0.8850066661834717,0.8850066661834717,0.0,108.83787536621094,121.0,34469.23828125,0.0,1437.7783203125,1.0,281.8407287597656,284.1578063964844,292.0832824707031,294.25262451171875,293.1499938964844,293.1499938964844,282.1499938964844,35391.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265145421028137,1.0,0.0,0.0,3.54919981956482,3.549222707748413,8.405319249504828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.60498046875,0.0,1419.4598388671875,1895.4371337890625,0.0,2716.02392578125,0.882358193397522,1.0,0.0,3.0,1.0,0.0
12138120,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.9990000128746032,0.5833966732025146,0.4711102545261383,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.730202317237854,0.200501263141632,0.1919025629758834,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.835409939289093,0.304690957069397,0.2140901237726211,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.80205237865448,0.2679136097431183,0.2552142739295959,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.7534703016281128,0.2219225764274597,1.0059410333633425,285.4792785644531,284.95001220703125,299.6825866699219,289.1111755371094,298.5315856933594,297.8477783203125,285.482177734375,1.0,0.4856390953063965,0.5169697403907776,0.5169697403907776,1.0,1.0,-2.566979169845581,0.9575212001800536,1.6094579696655271,0.3790009617805481,0.8850066661834717,0.8850066661834717,0.0,108.83787536621094,121.0,34469.23828125,0.0,1437.7783203125,1.0,281.8407287597656,284.1578063964844,292.0832824707031,294.25262451171875,293.1499938964844,293.1499938964844,282.1499938964844,35391.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265145421028137,1.0,0.0,0.0,3.54919981956482,3.549222707748413,8.405319249504828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.60498046875,0.0,1419.4598388671875,1895.4371337890625,0.0,2716.02392578125,0.882358193397522,1.0,0.0,3.0,1.0,0.0
12138180,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.9990000128746032,0.5832262635231018,0.4766741991043091,298.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7293004989624023,0.2020211815834045,0.193391740322113,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8346887230873108,0.3074482679367065,0.2160203903913498,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8016170263290405,0.2706569135189056,0.2578194439411163,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.7526230216026306,0.2237627357244491,1.0142822265625,285.6988525390625,284.95001220703125,299.701904296875,289.1518859863281,298.54718017578125,297.8612060546875,285.7015075683594,1.0,0.4904164373874664,0.5161174535751343,0.5161174535751343,1.0,1.0,-2.5909242630004883,0.966381311416626,1.6245429515838623,0.3825220763683319,0.896748423576355,0.896748423576355,0.0,111.21086120605467,109.0,34011.5234375,0.0,1479.9229736328125,1.0,282.1409912109375,284.4057312011719,292.1292419433594,294.2720947265625,293.1499938964844,293.1499938964844,282.45001220703125,35060.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190698027610779,1.0,0.0,0.0,3.583502054214477,3.5835251808166504,8.568575253775634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.36474609375,0.0,1453.5360107421875,1895.4371337890625,0.0,2646.953369140625,0.8897737264633179,1.0,0.0,3.0,1.0,0.0
12138240,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.9990000128746032,0.5832262635231018,0.4766741991043091,298.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7293004989624023,0.2020211815834045,0.193391740322113,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8346887230873108,0.3074482679367065,0.2160203903913498,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8016170263290405,0.2706569135189056,0.2578194439411163,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.7526230216026306,0.2237627357244491,1.0142822265625,285.6988525390625,284.95001220703125,299.701904296875,289.1518859863281,298.54718017578125,297.8612060546875,285.7015075683594,1.0,0.4904164373874664,0.5161174535751343,0.5161174535751343,1.0,1.0,-2.5909242630004883,0.966381311416626,1.6245429515838623,0.3825220763683319,0.896748423576355,0.896748423576355,0.0,111.21086120605467,109.0,34011.5234375,0.0,1479.9229736328125,1.0,282.1409912109375,284.4057312011719,292.1292419433594,294.2720947265625,293.1499938964844,293.1499938964844,282.45001220703125,35060.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190698027610779,1.0,0.0,0.0,3.583502054214477,3.5835251808166504,8.568575253775634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.36474609375,0.0,1453.5360107421875,1895.4371337890625,0.0,2646.953369140625,0.8897737264633179,1.0,0.0,3.0,1.0,0.0
12138300,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9990000128746032,0.5834303498268127,0.4748550653457641,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7309727668762207,0.2027871012687683,0.1940911412239074,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.836826503276825,0.3088580965995788,0.2169637084007263,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84722900390625,0.8040264844894409,0.2720590829849243,0.2590968012809753,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.7545281648635864,0.224712461233139,1.0183391571044922,285.849609375,284.95001220703125,299.7115173339844,289.1713256835937,298.555419921875,297.8689880371094,285.86053466796875,1.0,0.4906831383705139,0.5156912803649902,0.5156912803649902,1.0,1.0,-2.597137212753296,0.9683316349983216,1.6288055181503296,0.3832804262638092,0.9041973352432252,0.9041973352432252,0.0,110.91757202148438,109.0,33390.7109375,0.0,1486.941650390625,1.0,282.3971252441406,284.59149169921875,292.123046875,294.1828918457031,293.1499938964844,293.1499938964844,282.45001220703125,34899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130148649215698,1.0,0.0,0.0,3.604627132415772,3.604650497436523,8.669898079460836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.79833984375,0.0,1475.1409912109375,1895.4371337890625,0.0,2590.984375,0.8944141864776611,1.0,0.0,3.0,1.0,0.0
12138360,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9990000128746032,0.5845434665679932,0.4697569608688354,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.7341912984848022,0.2035597860813141,0.1947624683380127,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.8408666849136353,0.310329794883728,0.2179483771324157,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8083599805831909,0.2735151648521423,0.2604117393493652,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.7582072019577026,0.2257248312234878,1.0225542783737185,285.9049377441406,284.95001220703125,299.7210693359375,289.1900939941406,298.56451416015625,297.8785400390625,285.906494140625,1.0,0.4899565875530243,0.5151895880699158,0.5151895880699158,1.0,1.0,-2.599651575088501,0.9686091542243958,1.6310423612594604,0.3830721378326416,0.9111705422401428,0.9111705422401428,0.0,109.57893371582033,112.0,33410.00390625,0.0,1484.386962890625,1.0,282.44146728515625,284.6397399902344,292.1688537597656,294.2815856933594,293.1499938964844,293.1499938964844,282.1499938964844,34775.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119608759880066,1.0,0.0,0.0,3.628547430038452,3.628571033477783,8.785346494732948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.970703125,0.0,1500.326416015625,1895.4371337890625,0.0,2581.262451171875,0.8996436595916748,1.0,0.0,3.0,1.0,0.0
12138420,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.9990000128746032,0.5852468609809875,0.4672318696975708,298.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.737036406993866,0.2050380259752273,0.1961521804332733,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8440688848495483,0.3120066225528717,0.219394713640213,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8119532465934753,0.2754513323307037,0.262528657913208,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7611731290817261,0.2269559651613235,1.0292102098464966,285.7219543457031,284.95001220703125,299.74005126953125,289.22540283203125,298.5753479003906,297.8857727050781,285.7203369140625,1.0,0.4914060831069946,0.5141861438751221,0.5141861438751221,1.0,1.0,-2.610558271408081,0.971661388874054,1.6388968229293823,0.3836026489734649,0.9200087785720824,0.9200087785720824,0.0,109.24608612060548,115.0,34454.390625,0.0,1497.6051025390625,1.0,282.1578063964844,284.40435791015625,292.3039855957031,294.5538330078125,293.1499938964844,293.1499938964844,281.8500061035156,34875.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327282071113586,1.0,0.0,0.0,3.67125391960144,3.6712779998779297,8.993363849185698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.25634765625,0.0,1548.482666015625,1895.4371337890625,0.0,2773.85693359375,0.909251868724823,1.0,0.0,3.0,1.0,0.0
12138480,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.9990000128746032,0.5852468609809875,0.4672318696975708,298.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.737036406993866,0.2050380259752273,0.1961521804332733,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8440688848495483,0.3120066225528717,0.219394713640213,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8119532465934753,0.2754513323307037,0.262528657913208,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7611731290817261,0.2269559651613235,1.0292102098464966,285.7219543457031,284.95001220703125,299.74005126953125,289.22540283203125,298.5753479003906,297.8857727050781,285.7203369140625,1.0,0.4914060831069946,0.5141861438751221,0.5141861438751221,1.0,1.0,-2.610558271408081,0.971661388874054,1.6388968229293823,0.3836026489734649,0.9200087785720824,0.9200087785720824,0.0,109.24608612060548,115.0,34454.390625,0.0,1497.6051025390625,1.0,282.1578063964844,284.40435791015625,292.3039855957031,294.5538330078125,293.1499938964844,293.1499938964844,281.8500061035156,34875.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327282071113586,1.0,0.0,0.0,3.67125391960144,3.6712779998779297,8.993363849185698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.25634765625,0.0,1548.482666015625,1895.4371337890625,0.0,2773.85693359375,0.909251868724823,1.0,0.0,3.0,1.0,0.0
12138540,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.582571268081665,0.4705727100372314,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7369952201843262,0.206427663564682,0.1975191384553909,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.8427639603614807,0.3124133348464966,0.2198885977268219,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.8111369609832764,0.2763040065765381,0.2635904550552368,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7599084973335266,0.2271581888198852,1.0313498973846436,285.5185241699219,284.95001220703125,299.7588806152344,289.25750732421875,298.5786437988281,297.88116455078125,285.516845703125,1.0,0.4936409294605255,0.5131827592849731,0.5131827592849731,1.0,1.0,-2.620656728744507,0.9743409752845764,1.6463158130645752,0.3840464353561401,0.9259272217750548,0.9259272217750548,0.0,110.52174377441406,118.0,35499.578125,0.0,1516.998291015625,1.0,281.8579406738281,284.150634765625,292.3403015136719,294.6776733398437,293.1499938964844,293.1499938964844,281.54998779296875,35077.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531543016433716,1.0,0.0,0.0,3.7062528133392334,3.7062771320343018,9.165651704279298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.82568359375,0.0,1589.648681640625,1895.4371337890625,0.0,2964.822998046875,0.917232871055603,1.0,0.0,3.0,1.0,0.0
12138600,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.582571268081665,0.4705727100372314,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7369952201843262,0.206427663564682,0.1975191384553909,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.8427639603614807,0.3124133348464966,0.2198885977268219,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.8111369609832764,0.2763040065765381,0.2635904550552368,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.7599084973335266,0.2271581888198852,1.0313498973846436,285.5185241699219,284.95001220703125,299.7588806152344,289.25750732421875,298.5786437988281,297.88116455078125,285.516845703125,1.0,0.4936409294605255,0.5131827592849731,0.5131827592849731,1.0,1.0,-2.620656728744507,0.9743409752845764,1.6463158130645752,0.3840464353561401,0.9259272217750548,0.9259272217750548,0.0,110.52174377441406,118.0,35499.578125,0.0,1516.998291015625,1.0,281.8579406738281,284.150634765625,292.3403015136719,294.6776733398437,293.1499938964844,293.1499938964844,281.54998779296875,35077.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531543016433716,1.0,0.0,0.0,3.7062528133392334,3.7062771320343018,9.165651704279298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.82568359375,0.0,1589.648681640625,1895.4371337890625,0.0,2964.822998046875,0.917232871055603,1.0,0.0,3.0,1.0,0.0
12138660,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.9990000128746032,0.5771875977516174,0.4772133231163025,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7353411316871643,0.2077552229166031,0.1988583505153656,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8390141725540161,0.3121643364429474,0.2198629677295684,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.8078036308288574,0.2765278816223144,0.264000654220581,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.7561412453651428,0.2266507446765899,1.0301430225372314,285.3219909667969,284.95001220703125,299.7774963378906,289.28594970703125,298.5785217285156,297.8708801269531,285.3205261230469,1.0,0.4962648749351501,0.512417197227478,0.512417197227478,1.0,1.0,-2.629258632659912,0.9767431020736694,1.6525154113769531,0.3845259249210357,0.9292641878128052,0.9292641878128052,0.0,112.68321990966795,106.0,36647.97265625,0.0,1538.441162109375,1.0,281.55767822265625,283.9073486328125,292.3503723144531,294.7594909667969,293.1499938964844,293.1499938964844,281.25,35310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689112067222595,1.0,0.0,0.0,3.732534170150757,3.732558727264404,9.296101097788778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.0732421875,0.0,1621.670654296875,1895.4371337890625,0.0,3112.596923828125,0.9232862591743468,1.0,0.0,3.0,1.0,0.0
12138720,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.9990000128746032,0.5771875977516174,0.4772133231163025,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7353411316871643,0.2077552229166031,0.1988583505153656,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8390141725540161,0.3121643364429474,0.2198629677295684,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.8078036308288574,0.2765278816223144,0.264000654220581,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.7561412453651428,0.2266507446765899,1.0301430225372314,285.3219909667969,284.95001220703125,299.7774963378906,289.28594970703125,298.5785217285156,297.8708801269531,285.3205261230469,1.0,0.4962648749351501,0.512417197227478,0.512417197227478,1.0,1.0,-2.629258632659912,0.9767431020736694,1.6525154113769531,0.3845259249210357,0.9292641878128052,0.9292641878128052,0.0,112.68321990966795,106.0,36647.97265625,0.0,1538.441162109375,1.0,281.55767822265625,283.9073486328125,292.3503723144531,294.7594909667969,293.1499938964844,293.1499938964844,281.25,35310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689112067222595,1.0,0.0,0.0,3.732534170150757,3.732558727264404,9.296101097788778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.0732421875,0.0,1621.670654296875,1895.4371337890625,0.0,3112.596923828125,0.9232862591743468,1.0,0.0,3.0,1.0,0.0
12138780,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.571242094039917,0.4730594158172607,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.738684356212616,0.2090359032154083,0.2000319063663482,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8408188819885254,0.3115089535713196,0.2194410115480423,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8100135922431946,0.2763329148292541,0.2638655006885528,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7572769522666931,0.2256288230419159,1.0258851051330566,285.1180419921875,284.95001220703125,299.7959289550781,289.3103942871094,298.5787658691406,297.86236572265625,285.1156616210937,1.0,0.4935678541660309,0.5116516351699829,0.5116516351699829,1.0,1.0,-2.619915008544922,0.9715256690979004,1.6483893394470217,0.3816435933113098,0.9298614859580994,0.9298614859580994,0.0,111.20227813720705,94.0,37635.09765625,0.0,1519.0238037109375,1.0,281.25750732421875,283.6601867675781,292.3615417480469,294.8348693847656,293.1499938964844,293.1499938964844,280.95001220703125,35563.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819606900215149,1.0,0.0,0.0,3.749535799026489,3.749560594558716,9.380981396134302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.04248046875,0.0,1643.39599609375,1895.4371337890625,0.0,3234.95263671875,0.9272679686546326,1.0,0.0,3.0,1.0,0.0
12138840,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.571242094039917,0.4730594158172607,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.738684356212616,0.2090359032154083,0.2000319063663482,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8408188819885254,0.3115089535713196,0.2194410115480423,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8100135922431946,0.2763329148292541,0.2638655006885528,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7572769522666931,0.2256288230419159,1.0258851051330566,285.1180419921875,284.95001220703125,299.7959289550781,289.3103942871094,298.5787658691406,297.86236572265625,285.1156616210937,1.0,0.4935678541660309,0.5116516351699829,0.5116516351699829,1.0,1.0,-2.619915008544922,0.9715256690979004,1.6483893394470217,0.3816435933113098,0.9298614859580994,0.9298614859580994,0.0,111.20227813720705,94.0,37635.09765625,0.0,1519.0238037109375,1.0,281.25750732421875,283.6601867675781,292.3615417480469,294.8348693847656,293.1499938964844,293.1499938964844,280.95001220703125,35563.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819606900215149,1.0,0.0,0.0,3.749535799026489,3.749560594558716,9.380981396134302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.04248046875,0.0,1643.39599609375,1895.4371337890625,0.0,3234.95263671875,0.9272679686546326,1.0,0.0,3.0,1.0,0.0
12138900,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.5690577030181885,0.4673894047737121,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7420907616615295,0.2096637785434723,0.200567677617073,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8436643481254578,0.311079204082489,0.2191376835107803,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8129972219467163,0.2761282324790954,0.2636613845825195,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7595787644386292,0.2250085771083831,1.0230213403701782,284.9645080566406,284.95001220703125,299.8050537109375,289.32098388671875,298.5794982910156,297.8594970703125,284.9532775878906,1.0,0.490796685218811,0.5112688541412354,0.5112688541412354,1.0,1.0,-2.6097004413604736,0.9665818810462952,1.6431186199188232,0.3790261149406433,0.9284796714782716,0.9284796714782716,0.0,109.27317810058594,94.0,38452.828125,0.0,1496.569091796875,1.0,280.99859619140625,283.4656677246094,292.3920288085937,294.967041015625,293.1499938964844,293.1499938964844,280.95001220703125,35709.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900537490844727,1.0,0.0,0.0,3.7544450759887695,3.754469871520996,9.405562195752282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.82666015625,0.0,1650.2645263671875,1895.4371337890625,0.0,3310.710205078125,0.9284340143203736,1.0,0.0,3.0,1.0,0.0
12138960,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.5674387216567993,0.459984689950943,298.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7464303374290466,0.2102827131748199,0.2010745108127594,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8474570512771606,0.3105528056621551,0.2187215387821197,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8168193697929382,0.2758326232433319,0.2633205056190491,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7627491354942322,0.2243182212114334,1.0196071863174438,284.90191650390625,284.95001220703125,299.81414794921875,289.3304443359375,298.5804748535156,297.8570251464844,284.8991394042969,1.0,0.487238734960556,0.5110325813293457,0.5110325813293457,1.0,1.0,-2.596405029296875,0.960558831691742,1.6358462572097778,0.3760065138339996,0.9274841547012328,0.9274841547012328,0.0,106.78514862060548,82.0,38424.10546875,0.0,1467.683837890625,1.0,280.95733642578125,283.406005859375,292.3701171875,294.8956604003906,293.1499938964844,293.1499938964844,280.6499938964844,35838.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927030563354492,1.0,0.0,0.0,3.756394147872925,3.7564191818237305,9.4153313057177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.005859375,0.0,1653.5435791015625,1895.4371337890625,0.0,3335.47705078125,0.9289859533309937,1.0,0.0,3.0,1.0,0.0
12139020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9990000128746032,0.5662518739700317,0.4402357637882232,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7582184076309204,0.2115067988634109,0.2020285427570343,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.8584055304527283,0.3093677759170532,0.2177836745977401,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8272750973701477,0.2751044332981109,0.2624795436859131,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7721745371818542,0.2228932976722717,1.0123417377471924,284.67840576171875,284.95001220703125,299.8321838378906,289.34576416015625,298.58367919921875,297.8546142578125,284.67529296875,1.0,0.4782074689865112,0.5105599761009216,0.5105599761009216,1.0,1.0,-2.562962293624878,0.9456557631492616,1.6173065900802612,0.3686024844646454,0.922074019908905,0.922074019908905,0.0,100.38504791259766,85.0,39049.18359375,0.0,1395.6046142578125,1.0,280.65740966796875,283.1487121582031,292.37530517578125,294.9429626464844,293.1499938964844,293.1499938964844,280.3500061035156,36133.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014001488685608,1.0,0.0,0.0,3.752349853515625,3.752374887466431,9.395068332196388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.25732421875,0.0,1651.076904296875,1895.4371337890625,0.0,3416.63232421875,0.928269386291504,1.0,0.0,3.0,1.0,0.0
12139080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9990000128746032,0.5662518739700317,0.4402357637882232,298.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7582184076309204,0.2115067988634109,0.2020285427570343,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.8584055304527283,0.3093677759170532,0.2177836745977401,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8272750973701477,0.2751044332981109,0.2624795436859131,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7721745371818542,0.2228932976722717,1.0123417377471924,284.67840576171875,284.95001220703125,299.8321838378906,289.34576416015625,298.58367919921875,297.8546142578125,284.67529296875,1.0,0.4782074689865112,0.5105599761009216,0.5105599761009216,1.0,1.0,-2.562962293624878,0.9456557631492616,1.6173065900802612,0.3686024844646454,0.922074019908905,0.922074019908905,0.0,100.38504791259766,85.0,39049.18359375,0.0,1395.6046142578125,1.0,280.65740966796875,283.1487121582031,292.37530517578125,294.9429626464844,293.1499938964844,293.1499938964844,280.3500061035156,36133.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014001488685608,1.0,0.0,0.0,3.752349853515625,3.752374887466431,9.395068332196388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.25732421875,0.0,1651.076904296875,1895.4371337890625,0.0,3416.63232421875,0.928269386291504,1.0,0.0,3.0,1.0,0.0
12139140,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.9990000128746032,0.5662827491760254,0.4283701181411743,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46197509765625,0.7663851380348206,0.2127196341753006,0.2030561119318008,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.8648952841758728,0.308048814535141,0.2167978733778,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46148681640625,0.8334381580352783,0.2742436826229095,0.2615756094455719,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.7775349020957947,0.2214665561914444,1.0053857564926147,284.4610595703125,284.95001220703125,299.8500061035156,289.3558959960937,298.5859680175781,297.850341796875,284.458740234375,1.0,0.4727085530757904,0.5100873708724976,0.5100873708724976,1.0,1.0,-2.539294719696045,0.9349297881126404,1.604364991188049,0.3628856241703033,0.913784682750702,0.913784682750702,0.0,96.52639770507812,88.0,39791.30859375,0.0,1348.5469970703125,1.0,280.35748291015625,282.9057312011719,292.380126953125,294.9901733398437,293.1499938964844,293.1499938964844,280.04998779296875,36447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088770747184752,1.0,0.0,0.0,3.736647129058838,3.736672163009644,9.316600539932552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.35302734375,0.0,1635.150390625,1895.4371337890625,0.0,3486.1796875,0.9249536991119384,1.0,0.0,3.0,1.0,0.0
