time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139200,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.9990000128746032,0.5662827491760254,0.4283701181411743,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46197509765625,0.7663851380348206,0.2127196341753006,0.2030561119318008,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.8648952841758728,0.308048814535141,0.2167978733778,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46148681640625,0.8334381580352783,0.2742436826229095,0.2615756094455719,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.7775349020957947,0.2214665561914444,1.0053857564926147,284.4610595703125,284.95001220703125,299.8500061035156,289.3558959960937,298.5859680175781,297.850341796875,284.458740234375,1.0,0.4727085530757904,0.5100873708724976,0.5100873708724976,1.0,1.0,-2.539294719696045,0.9349297881126404,1.604364991188049,0.3628856241703033,0.913784682750702,0.913784682750702,0.0,96.52639770507812,88.0,39791.30859375,0.0,1348.5469970703125,1.0,280.35748291015625,282.9057312011719,292.380126953125,294.9901733398437,293.1499938964844,293.1499938964844,280.04998779296875,36447.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088770747184752,1.0,0.0,0.0,3.736647129058838,3.736672163009644,9.316600539932552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.35302734375,0.0,1635.150390625,1895.4371337890625,0.0,3486.1796875,0.9249536991119384,1.0,0.0,3.0,1.0,0.0
12139260,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24615478515625,0.9990000128746032,0.5621895790100098,0.4276295304298401,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2473449707031,0.7680438756942749,0.2136926501989364,0.2040203064680099,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.8625543713569641,0.3045180439949035,0.2146631777286529,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2468566894531,0.8313829302787781,0.2710788547992706,0.2590606808662414,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.7741423845291138,0.2176752388477325,0.9907897710800172,284.24639892578125,284.95001220703125,299.86773681640625,289.3627319335937,298.5751342773437,297.8241882324219,284.2439880371094,1.0,0.4691065549850464,0.5103145837783813,0.5103145837783813,1.0,1.0,-2.51644229888916,0.9256008863449096,1.5908414125442505,0.3585955202579498,0.9026781916618348,0.9026781916618348,0.0,95.57882690429688,91.0,40492.58203125,0.0,1315.77001953125,1.0,280.0576477050781,282.6703186035156,292.3863220214844,295.0416564941406,293.1499938964844,293.1499938964844,279.75,36784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163645505905152,1.0,0.0,0.0,3.708564519882202,3.7085893154144287,9.177089168588282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.13818359375,0.0,1605.266845703125,1895.4371337890625,0.0,3555.5712890625,0.9188845157623292,1.0,0.0,3.0,1.0,0.0
12139320,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24615478515625,0.9990000128746032,0.5621895790100098,0.4276295304298401,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2473449707031,0.7680438756942749,0.2136926501989364,0.2040203064680099,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.8625543713569641,0.3045180439949035,0.2146631777286529,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2468566894531,0.8313829302787781,0.2710788547992706,0.2590606808662414,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.7741423845291138,0.2176752388477325,0.9907897710800172,284.24639892578125,284.95001220703125,299.86773681640625,289.3627319335937,298.5751342773437,297.8241882324219,284.2439880371094,1.0,0.4691065549850464,0.5103145837783813,0.5103145837783813,1.0,1.0,-2.51644229888916,0.9256008863449096,1.5908414125442505,0.3585955202579498,0.9026781916618348,0.9026781916618348,0.0,95.57882690429688,91.0,40492.58203125,0.0,1315.77001953125,1.0,280.0576477050781,282.6703186035156,292.3863220214844,295.0416564941406,293.1499938964844,293.1499938964844,279.75,36784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163645505905152,1.0,0.0,0.0,3.708564519882202,3.7085893154144287,9.177089168588282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.13818359375,0.0,1605.266845703125,1895.4371337890625,0.0,3555.5712890625,0.9188845157623292,1.0,0.0,3.0,1.0,0.0
12139380,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.9990000128746032,0.5561560392379761,0.4302695989608764,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408630371094,0.7677053213119507,0.2147241085767746,0.2050096690654754,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04034423828125,0.8582329750061035,0.3018755614757538,0.2127231359481811,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404968261719,0.827448308467865,0.2687215507030487,0.2567104995250702,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.7687444686889648,0.2145778387784958,0.9764127731323242,284.0401306152344,284.95001220703125,299.885498046875,289.36834716796875,298.5693664550781,297.8055114746094,284.0383605957031,1.0,0.4668669402599334,0.5105418562889099,0.5105418562889099,1.0,1.0,-2.498368978500366,0.9183377027511596,1.5800312757492063,0.3551791310310364,0.8888629078865051,0.8888629078865051,0.0,95.64864349365234,94.0,41187.8203125,0.0,1293.711181640625,1.0,279.7579345703125,282.4449157714844,292.39019775390625,295.0882873535156,293.1499938964844,293.1499938964844,280.04998779296875,37151.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234214425086976,1.0,0.0,0.0,3.6667962074279785,3.666820526123047,8.971536544777337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.6171875,0.0,1560.587890625,1895.4371337890625,0.0,3620.699462890625,0.9097931981086732,1.0,0.0,3.0,1.0,0.0
12139440,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.9990000128746032,0.5561560392379761,0.4302695989608764,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408630371094,0.7677053213119507,0.2147241085767746,0.2050096690654754,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04034423828125,0.8582329750061035,0.3018755614757538,0.2127231359481811,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404968261719,0.827448308467865,0.2687215507030487,0.2567104995250702,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.7687444686889648,0.2145778387784958,0.9764127731323242,284.0401306152344,284.95001220703125,299.885498046875,289.36834716796875,298.5693664550781,297.8055114746094,284.0383605957031,1.0,0.4668669402599334,0.5105418562889099,0.5105418562889099,1.0,1.0,-2.498368978500366,0.9183377027511596,1.5800312757492063,0.3551791310310364,0.8888629078865051,0.8888629078865051,0.0,95.64864349365234,94.0,41187.8203125,0.0,1293.711181640625,1.0,279.7579345703125,282.4449157714844,292.39019775390625,295.0882873535156,293.1499938964844,293.1499938964844,280.04998779296875,37151.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234214425086976,1.0,0.0,0.0,3.6667962074279785,3.666820526123047,8.971536544777337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.6171875,0.0,1560.587890625,1895.4371337890625,0.0,3620.699462890625,0.9097931981086732,1.0,0.0,3.0,1.0,0.0
12139500,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708679199219,0.9990000128746032,0.5534234046936035,0.4319114983081817,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654052734375,0.7673794627189636,0.2152783572673797,0.205530971288681,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8562190532684326,0.3011312186717987,0.212008461356163,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674499511719,0.8255980610847473,0.2680242359638214,0.2558397948741913,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.7661951780319214,0.2134345024824142,0.9704526662826538,284.16961669921875,284.95001220703125,299.8943786621094,289.3707275390625,298.56951904296875,297.8007507324219,284.1806640625,1.0,0.4662072658538818,0.5106554627418518,0.5106554627418518,1.0,1.0,-2.4918980598449707,0.9157926440238952,1.5761053562164309,0.3539597392082214,0.8848744630813599,0.8848744630813599,0.0,95.85183715820312,94.0,40136.8359375,0.0,1286.6380615234375,1.0,280.00146484375,282.61444091796875,292.31085205078125,294.8485412597656,293.1499938964844,293.1499938964844,280.04998779296875,37149.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131655097007751,1.0,0.0,0.0,3.644625663757324,3.6446497440338135,8.86337545580318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.9375,0.0,1535.7823486328125,1895.4371337890625,0.0,3525.957275390625,0.9049093127250672,1.0,0.0,3.0,1.0,0.0
12139560,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2282409667969,0.9990000128746032,0.5513955950737,0.4330397546291351,298.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.7674015760421753,0.2158709913492202,0.2060856372117996,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276916503906,0.8550966382026672,0.3009150326251983,0.2117095589637756,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.8245171904563904,0.2677697241306305,0.2554295063018799,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22705078125,0.7644575238227844,0.2126892060041427,0.966376006603241,284.2279663085937,284.95001220703125,299.9032897949219,289.3728332519531,298.57232666015625,297.8001403808594,284.2303161621094,1.0,0.46587935090065,0.5106996297836304,0.5106996297836304,1.0,1.0,-2.488165616989136,0.9143047332763672,1.573860764503479,0.3531778454780578,0.8806924819946289,0.8806924819946289,0.0,96.0140609741211,97.0,39930.22265625,0.0,1282.764404296875,1.0,280.042236328125,282.67138671875,292.3065490722656,294.8558349609375,293.1499938964844,293.1499938964844,280.3500061035156,37112.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057555198669434,1.0,0.0,0.0,3.624326467514038,3.6243505477905273,8.764919243731129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.9228515625,0.0,1513.0606689453125,1895.4371337890625,0.0,3457.172607421875,0.9003283381462097,1.0,0.0,3.0,1.0,0.0
12139620,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.9990000128746032,0.5487128496170044,0.4349530041217804,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.7677468657493591,0.2171373218297958,0.2072746753692627,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427490234375,0.8540599346160889,0.3013986945152282,0.2118539810180664,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425354003906,0.8234474658966064,0.2680808007717132,0.2554900646209717,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.7622486352920532,0.2120044231414795,0.9622111320495604,284.44305419921875,284.95001220703125,299.92108154296875,289.3761291503906,298.5826110839844,297.8058776855469,284.4458923339844,1.0,0.4661477506160736,0.5107880234718323,0.5107880234718323,1.0,1.0,-2.4871280193328857,0.9140323400497437,1.573095679283142,0.3528914749622345,0.8756395578384399,0.8756395578384399,0.0,96.46221160888672,100.0,38780.9296875,0.0,1283.4002685546875,1.0,280.3414001464844,282.9194641113281,292.2996520996094,294.7569885253906,293.1499938964844,293.1499938964844,280.6499938964844,36922.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869858384132385,1.0,0.0,0.0,3.588977336883545,3.589000940322876,8.59477893300209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.07861328125,0.0,1473.1195068359375,1895.4371337890625,0.0,3282.008544921875,0.8923278450965881,1.0,0.0,3.0,1.0,0.0
12139680,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.9990000128746032,0.5487128496170044,0.4349530041217804,298.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.7677468657493591,0.2171373218297958,0.2072746753692627,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427490234375,0.8540599346160889,0.3013986945152282,0.2118539810180664,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425354003906,0.8234474658966064,0.2680808007717132,0.2554900646209717,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.7622486352920532,0.2120044231414795,0.9622111320495604,284.44305419921875,284.95001220703125,299.92108154296875,289.3761291503906,298.5826110839844,297.8058776855469,284.4458923339844,1.0,0.4661477506160736,0.5107880234718323,0.5107880234718323,1.0,1.0,-2.4871280193328857,0.9140323400497437,1.573095679283142,0.3528914749622345,0.8756395578384399,0.8756395578384399,0.0,96.46221160888672,100.0,38780.9296875,0.0,1283.4002685546875,1.0,280.3414001464844,282.9194641113281,292.2996520996094,294.7569885253906,293.1499938964844,293.1499938964844,280.6499938964844,36922.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869858384132385,1.0,0.0,0.0,3.588977336883545,3.589000940322876,8.59477893300209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.07861328125,0.0,1473.1195068359375,1895.4371337890625,0.0,3282.008544921875,0.8923278450965881,1.0,0.0,3.0,1.0,0.0
12139740,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.9990000128746032,0.5471483469009399,0.4372073113918304,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.7679938673973083,0.2184817343950271,0.2085493355989456,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8536213040351868,0.3026275336742401,0.2126156687736511,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8229586482048035,0.2690938413143158,0.2563251852989197,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.7608562111854553,0.2120656818151474,0.961857259273529,284.6607360839844,284.95001220703125,299.9388732910156,289.3782958984375,298.5965270996094,297.81689453125,284.66363525390625,1.0,0.4675149917602539,0.5108764171600342,0.5108764171600342,1.0,1.0,-2.4928557872772217,0.9166215062141418,1.5762343406677246,0.3539570569992065,0.8735124468803406,0.8735124468803406,0.0,97.22138214111328,103.0,37835.3671875,0.0,1293.6363525390625,1.0,280.6410827636719,283.1740417480469,292.3158264160156,294.7083435058594,293.1499938964844,293.1499938964844,280.95001220703125,36651.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715723156929016,1.0,0.0,0.0,3.563671350479126,3.563694715499878,8.474002584080154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.630859375,0.0,1443.9898681640625,1895.4371337890625,0.0,3137.559326171875,0.8865025639533997,1.0,0.0,3.0,1.0,0.0
12139800,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.9990000128746032,0.5471483469009399,0.4372073113918304,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.7679938673973083,0.2184817343950271,0.2085493355989456,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8536213040351868,0.3026275336742401,0.2126156687736511,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.8229586482048035,0.2690938413143158,0.2563251852989197,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.7608562111854553,0.2120656818151474,0.961857259273529,284.6607360839844,284.95001220703125,299.9388732910156,289.3782958984375,298.5965270996094,297.81689453125,284.66363525390625,1.0,0.4675149917602539,0.5108764171600342,0.5108764171600342,1.0,1.0,-2.4928557872772217,0.9166215062141418,1.5762343406677246,0.3539570569992065,0.8735124468803406,0.8735124468803406,0.0,97.22138214111328,103.0,37835.3671875,0.0,1293.6363525390625,1.0,280.6410827636719,283.1740417480469,292.3158264160156,294.7083435058594,293.1499938964844,293.1499938964844,280.95001220703125,36651.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715723156929016,1.0,0.0,0.0,3.563671350479126,3.563694715499878,8.474002584080154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.630859375,0.0,1443.9898681640625,1895.4371337890625,0.0,3137.559326171875,0.8865025639533997,1.0,0.0,3.0,1.0,0.0
12139860,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.5460559725761414,0.4402929842472076,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7678291201591492,0.2198781371116638,0.2098866701126098,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8531210422515869,0.3042957186698913,0.213729977607727,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8224460482597351,0.2705278694629669,0.2576189041137695,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7596284747123718,0.2125946432352066,0.9639047980308532,284.87701416015625,284.95001220703125,299.9566650390625,289.3793640136719,298.6114807128906,297.8299560546875,284.8798828125,1.0,0.4697898328304291,0.5105610489845276,0.5105610489845276,1.0,1.0,-2.503519058227539,0.9206874370574952,1.582831621170044,0.3553902804851532,0.8742581009864807,0.8742581009864807,0.0,98.36190795898438,106.0,37000.58984375,0.0,1311.642822265625,1.0,280.94091796875,283.427490234375,292.33221435546875,294.6731262207031,293.1499938964844,293.1499938964844,281.25,36336.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594269752502441,1.0,0.0,0.0,3.550137042999268,3.5501601696014404,8.409758720517857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.58642578125,0.0,1427.3287353515625,1895.4371337890625,0.0,3023.630859375,0.8832612633705139,1.0,0.0,3.0,1.0,0.0
12139920,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.5460559725761414,0.4402929842472076,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7678291201591492,0.2198781371116638,0.2098866701126098,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8531210422515869,0.3042957186698913,0.213729977607727,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8224460482597351,0.2705278694629669,0.2576189041137695,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7596284747123718,0.2125946432352066,0.9639047980308532,284.87701416015625,284.95001220703125,299.9566650390625,289.3793640136719,298.6114807128906,297.8299560546875,284.8798828125,1.0,0.4697898328304291,0.5105610489845276,0.5105610489845276,1.0,1.0,-2.503519058227539,0.9206874370574952,1.582831621170044,0.3553902804851532,0.8742581009864807,0.8742581009864807,0.0,98.36190795898438,106.0,37000.58984375,0.0,1311.642822265625,1.0,280.94091796875,283.427490234375,292.33221435546875,294.6731262207031,293.1499938964844,293.1499938964844,281.25,36336.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594269752502441,1.0,0.0,0.0,3.550137042999268,3.5501601696014404,8.409758720517857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.58642578125,0.0,1427.3287353515625,1895.4371337890625,0.0,3023.630859375,0.8832612633705139,1.0,0.0,3.0,1.0,0.0
12139980,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.5451012253761292,0.4442725479602813,298.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7672069668769836,0.2213114649057388,0.2112711071968078,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8523813486099243,0.3062765300273895,0.2150854766368866,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.821724534034729,0.2722482681274414,0.2592174112796783,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7583239078521729,0.2134339809417724,0.9675353169441224,285.0907592773437,284.95001220703125,299.97442626953125,289.3793640136719,298.6268920898437,297.8435974121094,285.0934753417969,1.0,0.4727928042411804,0.510245680809021,0.510245680809021,1.0,1.0,-2.517871618270874,0.9262900352478028,1.5915814638137815,0.3575230836868286,0.8778365254402161,0.8778365254402161,0.0,99.86571502685548,94.0,36226.73046875,0.0,1335.963134765625,1.0,281.2408447265625,283.6762390136719,292.342041015625,294.6366271972656,293.1499938964844,293.1499938964844,281.54998779296875,36002.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492457866668701,1.0,0.0,0.0,3.54915189743042,3.5491747856140137,8.405091875829385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.44921875,0.0,1423.8524169921875,1895.4371337890625,0.0,2928.207275390625,0.8827962279319763,1.0,0.0,3.0,1.0,0.0
12140040,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.9990000128746032,0.5451012253761292,0.4442725479602813,298.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7672069668769836,0.2213114649057388,0.2112711071968078,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8523813486099243,0.3062765300273895,0.2150854766368866,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.821724534034729,0.2722482681274414,0.2592174112796783,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7583239078521729,0.2134339809417724,0.9675353169441224,285.0907592773437,284.95001220703125,299.97442626953125,289.3793640136719,298.6268920898437,297.8435974121094,285.0934753417969,1.0,0.4727928042411804,0.510245680809021,0.510245680809021,1.0,1.0,-2.517871618270874,0.9262900352478028,1.5915814638137815,0.3575230836868286,0.8778365254402161,0.8778365254402161,0.0,99.86571502685548,94.0,36226.73046875,0.0,1335.963134765625,1.0,281.2408447265625,283.6762390136719,292.342041015625,294.6366271972656,293.1499938964844,293.1499938964844,281.54998779296875,36002.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492457866668701,1.0,0.0,0.0,3.54915189743042,3.5491747856140137,8.405091875829385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.44921875,0.0,1423.8524169921875,1895.4371337890625,0.0,2928.207275390625,0.8827962279319763,1.0,0.0,3.0,1.0,0.0
12140100,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.5449081659317017,0.4417648315429687,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7694602012634277,0.2220365852117538,0.2119255512952804,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8548352122306824,0.3073325157165527,0.2157725691795349,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.8239747285842896,0.273164302110672,0.2600254118442535,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.7602249383926392,0.2139156460762024,0.9694377779960632,285.2356262207031,284.95001220703125,299.9833068847656,289.3789367675781,298.63531494140625,297.8518981933594,285.24664306640625,1.0,0.4722805619239807,0.5100880265235901,0.5100880265235901,1.0,1.0,-2.519741535186768,0.926826000213623,1.5929155349731443,0.3576897978782654,0.8811342120170593,0.8811342120170593,0.0,99.27079010009766,94.0,35420.10546875,0.0,1335.747314453125,1.0,281.4959411621094,283.8586730957031,292.3186340332031,294.51971435546875,293.1499938964844,293.1499938964844,281.54998779296875,35824.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421255946159363,1.0,0.0,0.0,3.5531256198883057,3.5531487464904785,8.423923532063782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.45458984375,0.0,1426.7586669921875,1895.4371337890625,0.0,2861.5810546875,0.8835873007774353,1.0,0.0,3.0,1.0,0.0
12140160,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.9990000128746032,0.5456507802009583,0.4359967708587646,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7736490964889526,0.2227693647146225,0.2125559896230697,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.8594870567321777,0.3084683716297149,0.216514453291893,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.828194797039032,0.2741448581218719,0.2608838975429535,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.7640900015830994,0.2144732177257537,0.971567690372467,285.29022216796875,284.95001220703125,299.9921569824219,289.3782653808594,298.6446228027344,297.8621520996094,285.29180908203125,1.0,0.4708181321620941,0.5097969770431519,0.5097969770431519,1.0,1.0,-2.5180556774139404,0.9256759881973268,1.5923796892166138,0.3568400740623474,0.8840017914772034,0.8840017914772034,0.0,97.71115112304688,97.0,35332.40625,0.0,1326.9405517578125,1.0,281.5408935546875,283.9098205566406,292.3444519042969,294.5902709960937,293.1499938964844,293.1499938964844,281.8500061035156,35676.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397921919822693,1.0,0.0,0.0,3.5604989528656006,3.560522079467773,8.458922025056381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.453125,0.0,1433.493408203125,1895.4371337890625,0.0,2839.7734375,0.8850835561752319,1.0,0.0,3.0,1.0,0.0
12140220,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.9990000128746032,0.5485037565231323,0.430930495262146,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.7783814668655396,0.2242529690265655,0.2138973027467727,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.8649204969406128,0.3108841478824615,0.2181127816438675,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.833048403263092,0.2762250602245331,0.2627443671226501,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.7684604525566101,0.2157813608646392,0.976835310459137,285.4854736328125,284.95001220703125,300.0098571777344,289.3761291503906,298.6580505371094,297.8740234375,285.4872436523437,1.0,0.4710910320281982,0.5092148184776306,0.5092148184776306,1.0,1.0,-2.524050235748291,0.9273384213447572,1.5967117547988892,0.3567031621932983,0.8927087187767029,0.8927087187767029,0.0,96.58728790283205,100.0,34499.8359375,0.0,1329.6251220703125,1.0,281.8410339355469,284.1395263671875,292.3404846191406,294.5348205566406,293.1499938964844,293.1499938964844,282.1499938964844,35371.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297775983810425,1.0,0.0,0.0,3.583192110061645,3.5832152366638184,8.567092777411744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.1552734375,0.0,1455.4864501953125,1895.4371337890625,0.0,2746.375244140625,0.8899266123771667,1.0,0.0,3.0,1.0,0.0
12140280,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.9990000128746032,0.5485037565231323,0.430930495262146,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.7783814668655396,0.2242529690265655,0.2138973027467727,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.8649204969406128,0.3108841478824615,0.2181127816438675,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.833048403263092,0.2762250602245331,0.2627443671226501,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.7684604525566101,0.2157813608646392,0.976835310459137,285.4854736328125,284.95001220703125,300.0098571777344,289.3761291503906,298.6580505371094,297.8740234375,285.4872436523437,1.0,0.4710910320281982,0.5092148184776306,0.5092148184776306,1.0,1.0,-2.524050235748291,0.9273384213447572,1.5967117547988892,0.3567031621932983,0.8927087187767029,0.8927087187767029,0.0,96.58728790283205,100.0,34499.8359375,0.0,1329.6251220703125,1.0,281.8410339355469,284.1395263671875,292.3404846191406,294.5348205566406,293.1499938964844,293.1499938964844,282.1499938964844,35371.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297775983810425,1.0,0.0,0.0,3.583192110061645,3.5832152366638184,8.567092777411744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.1552734375,0.0,1455.4864501953125,1895.4371337890625,0.0,2746.375244140625,0.8899266123771667,1.0,0.0,3.0,1.0,0.0
12140340,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.9990000128746032,0.5515648126602173,0.4292358756065368,298.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.7811635732650757,0.2257649898529052,0.2152988016605377,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8684441447257996,0.3135695159435272,0.2199175357818603,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.8361351490020752,0.27851203083992,0.2648304998874664,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.771286129951477,0.2174106985330581,0.9836817383766174,285.68865966796875,284.95001220703125,300.0274658203125,289.3729858398437,298.6607971191406,297.868408203125,285.6905822753906,1.0,0.4728012084960937,0.5086327195167542,0.5086327195167542,1.0,1.0,-2.536593437194824,0.9317469596862792,1.604846477508545,0.357945054769516,0.904204249382019,0.904204249382019,0.0,96.5548324584961,103.0,33873.6484375,0.0,1345.278076171875,1.0,282.14129638671875,284.3768920898437,292.3404846191406,294.4934387207031,293.1499938964844,293.1499938964844,281.8500061035156,35079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202369213104248,1.0,0.0,0.0,3.616793394088745,3.616816759109497,8.728521265766176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.86181640625,0.0,1489.7159423828125,1895.4371337890625,0.0,2657.76416015625,0.8972287774085999,1.0,0.0,3.0,1.0,0.0
12140400,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.9990000128746032,0.5515648126602173,0.4292358756065368,298.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.7811635732650757,0.2257649898529052,0.2152988016605377,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8684441447257996,0.3135695159435272,0.2199175357818603,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.8361351490020752,0.27851203083992,0.2648304998874664,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.771286129951477,0.2174106985330581,0.9836817383766174,285.68865966796875,284.95001220703125,300.0274658203125,289.3729858398437,298.6607971191406,297.868408203125,285.6905822753906,1.0,0.4728012084960937,0.5086327195167542,0.5086327195167542,1.0,1.0,-2.536593437194824,0.9317469596862792,1.604846477508545,0.357945054769516,0.904204249382019,0.904204249382019,0.0,96.5548324584961,103.0,33873.6484375,0.0,1345.278076171875,1.0,282.14129638671875,284.3768920898437,292.3404846191406,294.4934387207031,293.1499938964844,293.1499938964844,281.8500061035156,35079.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202369213104248,1.0,0.0,0.0,3.616793394088745,3.616816759109497,8.728521265766176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.86181640625,0.0,1489.7159423828125,1895.4371337890625,0.0,2657.76416015625,0.8972287774085999,1.0,0.0,3.0,1.0,0.0
12140460,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.9990000128746032,0.5518472194671631,0.4314097166061401,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7815597653388977,0.2272133082151413,0.2167108952999115,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8688240647315979,0.3151514232158661,0.2213201224803924,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.8364443182945251,0.2799084484577179,0.2664863765239715,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7714235186576843,0.2183138132095337,0.989186465740204,285.5075378417969,284.95001220703125,300.0450134277344,289.36883544921875,298.67291259765625,297.877197265625,285.5059814453125,1.0,0.475502461194992,0.5081484913825989,0.5081484913825989,1.0,1.0,-2.551192045211792,0.9371576309204102,1.6140344142913818,0.3597915172576904,0.910201907157898,0.910201907157898,0.0,97.58226776123048,106.0,34897.31640625,0.0,1368.2933349609375,1.0,281.8579406738281,284.1472473144531,292.44110107421875,294.7289733886719,293.1499938964844,293.1499938964844,281.54998779296875,35170.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396855592727661,1.0,0.0,0.0,3.648577928543091,3.648601770401001,8.882608995008923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.16357421875,0.0,1525.3807373046875,1895.4371337890625,0.0,2838.777587890625,0.9043741822242736,1.0,0.0,3.0,1.0,0.0
12140520,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.9990000128746032,0.5518472194671631,0.4314097166061401,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7815597653388977,0.2272133082151413,0.2167108952999115,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8688240647315979,0.3151514232158661,0.2213201224803924,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.8364443182945251,0.2799084484577179,0.2664863765239715,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7714235186576843,0.2183138132095337,0.989186465740204,285.5075378417969,284.95001220703125,300.0450134277344,289.36883544921875,298.67291259765625,297.877197265625,285.5059814453125,1.0,0.475502461194992,0.5081484913825989,0.5081484913825989,1.0,1.0,-2.551192045211792,0.9371576309204102,1.6140344142913818,0.3597915172576904,0.910201907157898,0.910201907157898,0.0,97.58226776123048,106.0,34897.31640625,0.0,1368.2933349609375,1.0,281.8579406738281,284.1472473144531,292.44110107421875,294.7289733886719,293.1499938964844,293.1499938964844,281.54998779296875,35170.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396855592727661,1.0,0.0,0.0,3.648577928543091,3.648601770401001,8.882608995008923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.16357421875,0.0,1525.3807373046875,1895.4371337890625,0.0,2838.777587890625,0.9043741822242736,1.0,0.0,3.0,1.0,0.0
12140580,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.9990000128746032,0.5483005046844482,0.4382479190826416,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.7790491580963135,0.2285682410001754,0.2180780917406082,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.8649425506591797,0.3155860900878906,0.2218334525823593,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.8329501152038574,0.2802727818489074,0.2671047151088714,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.7674930691719055,0.2180935442447662,0.9896917939186096,285.31573486328125,284.95001220703125,300.0625,289.3637084960937,298.6901550292969,297.8946228027344,285.3141784667969,1.0,0.4786005616188049,0.5076642632484436,0.5076642632484436,1.0,1.0,-2.5630199909210205,0.9413979649543762,1.621622085571289,0.3610749542713165,0.913506805896759,0.913506805896759,0.0,99.72714233398438,109.0,36084.26171875,0.0,1392.8482666015625,1.0,281.55816650390625,283.90936279296875,292.4473876953125,294.8282775878906,293.1499938964844,293.1499938964844,281.25,35357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601779937744141,1.0,0.0,0.0,3.673161029815674,3.673185110092163,9.002709475680604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.4658203125,0.0,1554.2489013671875,1895.4371337890625,0.0,3030.674072265625,0.9100029468536376,1.0,0.0,3.0,1.0,0.0
12140640,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155822753906,0.9990000128746032,0.5483005046844482,0.4382479190826416,298.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.7790491580963135,0.2285682410001754,0.2180780917406082,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.8649425506591797,0.3155860900878906,0.2218334525823593,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.8329501152038574,0.2802727818489074,0.2671047151088714,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.7674930691719055,0.2180935442447662,0.9896917939186096,285.31573486328125,284.95001220703125,300.0625,289.3637084960937,298.6901550292969,297.8946228027344,285.3141784667969,1.0,0.4786005616188049,0.5076642632484436,0.5076642632484436,1.0,1.0,-2.5630199909210205,0.9413979649543762,1.621622085571289,0.3610749542713165,0.913506805896759,0.913506805896759,0.0,99.72714233398438,109.0,36084.26171875,0.0,1392.8482666015625,1.0,281.55816650390625,283.90936279296875,292.4473876953125,294.8282775878906,293.1499938964844,293.1499938964844,281.25,35357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601779937744141,1.0,0.0,0.0,3.673161029815674,3.673185110092163,9.002709475680604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.4658203125,0.0,1554.2489013671875,1895.4371337890625,0.0,3030.674072265625,0.9100029468536376,1.0,0.0,3.0,1.0,0.0
12140700,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.9990000128746032,0.545419454574585,0.442679762840271,298.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.777197539806366,0.2292204946279525,0.2187476158142089,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8621824383735657,0.3155857920646667,0.2219288498163223,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8304303288459778,0.2802292704582214,0.2671912312507629,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7646397948265076,0.2177087515592575,0.9885976314544678,285.1727905273437,284.95001220703125,300.0711975097656,289.3607788085937,298.6897888183594,297.8891906738281,285.16229248046875,1.0,0.4801993370056152,0.507422149181366,0.507422149181366,1.0,1.0,-2.568053960800171,0.9431458115577698,1.624908208847046,0.3615291714668274,0.9136213660240172,0.9136213660240172,0.0,101.04602813720705,109.0,37038.8984375,0.0,1405.1400146484375,1.0,281.300537109375,283.72344970703125,292.463623046875,294.9555358886719,293.1499938964844,293.1499938964844,281.25,35479.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714376091957092,1.0,0.0,0.0,3.682523488998413,3.6825478076934814,9.04866169548768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.8251953125,0.0,1565.723388671875,1895.4371337890625,0.0,3136.296142578125,0.9121489524841307,1.0,0.0,3.0,1.0,0.0
12140760,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.5418756008148193,0.4476620852947235,298.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7750405073165894,0.2298568040132522,0.2194049209356308,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8589597344398499,0.3154466450214386,0.2218930125236511,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8274685740470886,0.2800426781177521,0.2671083807945251,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.761319100856781,0.2171665281057357,0.9866756200790404,285.11944580078125,284.95001220703125,300.07989501953125,289.3576354980469,298.6884765625,297.8824768066406,285.1178283691406,1.0,0.4817924797534942,0.5070710778236389,0.5070710778236389,1.0,1.0,-2.5723791122436523,0.944427728652954,1.6279512643814087,0.3616741895675659,0.9141671657562256,0.9141671657562256,0.0,102.49889373779295,97.0,37194.29296875,0.0,1417.1392822265625,1.0,281.2579040527344,283.67059326171875,292.42626953125,294.87994384765625,293.1499938964844,293.1499938964844,280.95001220703125,35588.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876855194568634,1.0,0.0,0.0,3.689219951629639,3.689244270324707,9.081600182980764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.9169921875,0.0,1574.127197265625,1895.4371337890625,0.0,3187.101806640625,0.9137548804283142,1.0,0.0,3.0,1.0,0.0
12140820,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.5349195599555969,0.4453570544719696,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7777853012084961,0.2310948818922042,0.220560610294342,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.86002117395401,0.3149349987506866,0.2215803563594818,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8282750248908997,0.2793953418731689,0.2665677964687347,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7611002922058105,0.2157526016235351,0.9807400703430176,284.912353515625,284.95001220703125,300.09716796875,289.3506164550781,298.6873474121094,297.87286376953125,284.9097595214844,1.0,0.4794040620326996,0.5063689947128296,0.5063689947128296,1.0,1.0,-2.5628645420074463,0.939292311668396,1.6235723495483398,0.3585539758205414,0.912010371685028,0.912010371685028,0.0,101.56401824951172,85.0,38078.203125,0.0,1400.666259765625,1.0,280.9578857421875,283.4244384765625,292.4029541015625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,35851.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901146650314331,1.0,0.0,0.0,3.695590496063232,3.69561505317688,9.112991961046646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1845703125,0.0,1583.3621826171875,1895.4371337890625,0.0,3311.27978515625,0.9153567552566528,1.0,0.0,3.0,1.0,0.0
12140880,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.5349195599555969,0.4453570544719696,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7777853012084961,0.2310948818922042,0.220560610294342,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.86002117395401,0.3149349987506866,0.2215803563594818,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8282750248908997,0.2793953418731689,0.2665677964687347,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7611002922058105,0.2157526016235351,0.9807400703430176,284.912353515625,284.95001220703125,300.09716796875,289.3506164550781,298.6873474121094,297.87286376953125,284.9097595214844,1.0,0.4794040620326996,0.5063689947128296,0.5063689947128296,1.0,1.0,-2.5628645420074463,0.939292311668396,1.6235723495483398,0.3585539758205414,0.912010371685028,0.912010371685028,0.0,101.56401824951172,85.0,38078.203125,0.0,1400.666259765625,1.0,280.9578857421875,283.4244384765625,292.4029541015625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,35851.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901146650314331,1.0,0.0,0.0,3.695590496063232,3.69561505317688,9.112991961046646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1845703125,0.0,1583.3621826171875,1895.4371337890625,0.0,3311.27978515625,0.9153567552566528,1.0,0.0,3.0,1.0,0.0
12140940,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9990000128746032,0.5303479433059692,0.4333570599555969,298.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.7863097786903381,0.232296735048294,0.2215803265571594,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8670935034751892,0.3141683638095855,0.2209980934858322,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.8344210982322693,0.2784533500671386,0.2656228244304657,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.765978217124939,0.2140739113092422,0.972874104976654,284.6927795410156,284.95001220703125,300.11431884765625,289.3426818847656,298.6878356933594,297.8670654296875,284.689697265625,1.0,0.4731574356555938,0.5056668519973755,0.5056668519973755,1.0,1.0,-2.538396120071411,0.9278924465179444,1.6105036735534668,0.3523194491863251,0.9068294167518616,0.9068294167518616,0.0,97.60877990722656,73.0,38749.5859375,0.0,1352.1163330078125,1.0,280.65789794921875,283.1712646484375,292.3802795410156,294.9366149902344,293.1499938964844,293.1499938964844,280.3500061035156,36150.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003780484199524,1.0,0.0,0.0,3.69094181060791,3.6909663677215576,9.09008008420642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5458984375,0.0,1580.3348388671875,1895.4371337890625,0.0,3407.108154296875,0.914513885974884,1.0,0.0,3.0,1.0,0.0
12141000,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9990000128746032,0.5303479433059692,0.4333570599555969,298.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.7863097786903381,0.232296735048294,0.2215803265571594,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8670935034751892,0.3141683638095855,0.2209980934858322,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.8344210982322693,0.2784533500671386,0.2656228244304657,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.765978217124939,0.2140739113092422,0.972874104976654,284.6927795410156,284.95001220703125,300.11431884765625,289.3426818847656,298.6878356933594,297.8670654296875,284.689697265625,1.0,0.4731574356555938,0.5056668519973755,0.5056668519973755,1.0,1.0,-2.538396120071411,0.9278924465179444,1.6105036735534668,0.3523194491863251,0.9068294167518616,0.9068294167518616,0.0,97.60877990722656,73.0,38749.5859375,0.0,1352.1163330078125,1.0,280.65789794921875,283.1712646484375,292.3802795410156,294.9366149902344,293.1499938964844,293.1499938964844,280.3500061035156,36150.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003780484199524,1.0,0.0,0.0,3.69094181060791,3.6909663677215576,9.09008008420642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.5458984375,0.0,1580.3348388671875,1895.4371337890625,0.0,3407.108154296875,0.914513885974884,1.0,0.0,3.0,1.0,0.0
