time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141060,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.9990000128746032,0.5286799669265747,0.4140258431434631,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.7998616099357605,0.2334743738174438,0.2225069850683212,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46630859375,0.8795133829116821,0.3132290542125702,0.220233216881752,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.8452685475349426,0.2773009538650512,0.2643944919109344,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.77547287940979,0.2123145759105682,0.96414715051651,284.46600341796875,284.95001220703125,300.13134765625,289.3338623046875,298.690673828125,297.8646850585937,284.4625549316406,1.0,0.4640253484249115,0.5055649280548096,0.5055649280548096,1.0,1.0,-2.503410577774048,0.9130273461341858,1.5903832912445068,0.344901293516159,0.8985754251480103,0.8985754251480103,0.0,91.58463287353516,76.0,39267.1484375,0.0,1282.603759765625,1.0,280.35797119140625,282.9168395996094,292.3595886230469,294.9495544433594,293.1499938964844,293.1499938964844,280.6499938964844,36482.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082204103469848,1.0,0.0,0.0,3.674016237258911,3.67404055595398,9.006901677821588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.33740234375,0.0,1563.6893310546875,1895.4371337890625,0.0,3480.080810546875,0.910948634147644,1.0,0.0,3.0,1.0,0.0
12141120,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.9990000128746032,0.5286799669265747,0.4140258431434631,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.7998616099357605,0.2334743738174438,0.2225069850683212,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46630859375,0.8795133829116821,0.3132290542125702,0.220233216881752,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.8452685475349426,0.2773009538650512,0.2643944919109344,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.77547287940979,0.2123145759105682,0.96414715051651,284.46600341796875,284.95001220703125,300.13134765625,289.3338623046875,298.690673828125,297.8646850585937,284.4625549316406,1.0,0.4640253484249115,0.5055649280548096,0.5055649280548096,1.0,1.0,-2.503410577774048,0.9130273461341858,1.5903832912445068,0.344901293516159,0.8985754251480103,0.8985754251480103,0.0,91.58463287353516,76.0,39267.1484375,0.0,1282.603759765625,1.0,280.35797119140625,282.9168395996094,292.3595886230469,294.9495544433594,293.1499938964844,293.1499938964844,280.6499938964844,36482.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082204103469848,1.0,0.0,0.0,3.674016237258911,3.67404055595398,9.006901677821588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.33740234375,0.0,1563.6893310546875,1895.4371337890625,0.0,3480.080810546875,0.910948634147644,1.0,0.0,3.0,1.0,0.0
12141180,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.9990000128746032,0.5309662222862244,0.4007191956043243,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.8100406527519226,0.2347303479909896,0.223537877202034,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8891235589981079,0.3135425746440887,0.2200458198785781,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.8535134196281433,0.2770870923995971,0.2637373507022857,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7825109958648682,0.211459681391716,0.9582594037055968,284.62677001953125,284.95001220703125,300.14825439453125,289.3241577148437,298.699462890625,297.8707580566406,284.6279602050781,1.0,0.4584523141384125,0.5054630637168884,0.5054630637168884,1.0,1.0,-2.480551481246948,0.9033334255218506,1.5772180557250977,0.3396092653274536,0.8955349326133728,0.8955349326133728,0.0,87.59757232666016,79.0,38007.00390625,0.0,1237.9410400390625,1.0,280.64227294921875,283.1239318847656,292.2541809082031,294.6913146972656,293.1499938964844,293.1499938964844,280.95001220703125,36445.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889568567276001,1.0,0.0,0.0,3.656576871871948,3.6566011905670166,8.921599601308117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1962890625,0.0,1543.83544921875,1895.4371337890625,0.0,3306.17236328125,0.9070605039596558,1.0,0.0,3.0,1.0,0.0
12141240,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.9990000128746032,0.5309662222862244,0.4007191956043243,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.8100406527519226,0.2347303479909896,0.223537877202034,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.8891235589981079,0.3135425746440887,0.2200458198785781,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.8535134196281433,0.2770870923995971,0.2637373507022857,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.7825109958648682,0.211459681391716,0.9582594037055968,284.62677001953125,284.95001220703125,300.14825439453125,289.3241577148437,298.699462890625,297.8707580566406,284.6279602050781,1.0,0.4584523141384125,0.5054630637168884,0.5054630637168884,1.0,1.0,-2.480551481246948,0.9033334255218506,1.5772180557250977,0.3396092653274536,0.8955349326133728,0.8955349326133728,0.0,87.59757232666016,79.0,38007.00390625,0.0,1237.9410400390625,1.0,280.64227294921875,283.1239318847656,292.2541809082031,294.6913146972656,293.1499938964844,293.1499938964844,280.95001220703125,36445.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889568567276001,1.0,0.0,0.0,3.656576871871948,3.6566011905670166,8.921599601308117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1962890625,0.0,1543.83544921875,1895.4371337890625,0.0,3306.17236328125,0.9070605039596558,1.0,0.0,3.0,1.0,0.0
12141300,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9990000128746032,0.532910943031311,0.3956241309642792,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8140857219696045,0.235398069024086,0.224107414484024,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8934664726257324,0.3142110705375671,0.2203551530838012,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8572021126747131,0.2774004936218261,0.2638501822948456,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7856922745704651,0.2114637047052383,0.95736426115036,284.7655029296875,284.95001220703125,300.1566467285156,289.3190002441406,298.6947326660156,297.859375,284.77618408203125,1.0,0.4566940069198608,0.5054121017456055,0.5054121017456055,1.0,1.0,-2.47454047203064,0.9007563591003418,1.5737842321395874,0.3381024301052093,0.8956312537193298,0.8956312537193298,0.0,86.18920135498047,79.0,37049.34765625,0.0,1224.8045654296875,1.0,280.8988952636719,283.3061218261719,292.2120056152344,294.5267028808594,293.1499938964844,293.1499938964844,280.95001220703125,36359.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769046664237976,1.0,0.0,0.0,3.649898052215576,3.6499221324920654,8.88903798568208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.31689453125,0.0,1535.7418212890625,1895.4371337890625,0.0,3187.565673828125,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
12141360,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9990000128746032,0.5352223515510559,0.3911760449409485,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8177171349525452,0.23608960211277,0.2247097492218017,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8977136611938477,0.3151390850543976,0.2209060341119766,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8608083724975586,0.2779377996921539,0.2642365992069244,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.788898766040802,0.2117475271224975,0.957917094230652,284.8166809082031,284.95001220703125,300.1650085449219,289.3136291503906,298.6882629394531,297.8443298339844,284.8182373046875,1.0,0.4555464386940002,0.5055872797966003,0.5055872797966003,1.0,1.0,-2.471705198287964,0.899849534034729,1.5718556642532349,0.337573379278183,0.8953050971031189,0.8953050971031189,0.0,85.0497817993164,82.0,36886.375,0.0,1216.6278076171875,1.0,280.9417724609375,283.35711669921875,292.2333374023437,294.5788879394531,293.1499938964844,293.1499938964844,281.25,36276.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698587417602539,1.0,0.0,0.0,3.645566940307617,3.6455907821655273,8.867953624758229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.70068359375,0.0,1530.30615234375,1895.4371337890625,0.0,3121.48583984375,0.904494047164917,1.0,0.0,3.0,1.0,0.0
12141420,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.5404396057128906,0.3847872614860534,298.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8234056234359741,0.2375207543373108,0.2259860187768936,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9048585295677184,0.3174262344837188,0.2223497927188873,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8668206930160522,0.2793957591056824,0.2654280662536621,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7944268584251404,0.2128041088581085,0.9616417288780212,285.01025390625,284.95001220703125,300.1815795898437,289.3022766113281,298.67633056640625,297.8149719238281,285.0119934082031,1.0,0.4548001289367676,0.5059376955032349,0.5059376955032349,1.0,1.0,-2.473195791244507,0.9010844826698304,1.5721112489700315,0.3380314111709595,0.8976809978485107,0.8976809978485107,0.0,83.6100845336914,85.0,35873.79296875,0.0,1212.3343505859375,1.0,281.24169921875,283.5922241210937,292.23651123046875,294.5145568847656,293.1499938964844,293.1499938964844,281.54998779296875,36047.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537198901176453,1.0,0.0,0.0,3.643043041229248,3.643067121505737,8.855679993757803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.83154296875,0.0,1525.7947998046875,1895.4371337890625,0.0,2970.123779296875,0.9037766456604004,1.0,0.0,3.0,1.0,0.0
12141480,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.5404396057128906,0.3847872614860534,298.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8234056234359741,0.2375207543373108,0.2259860187768936,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9048585295677184,0.3174262344837188,0.2223497927188873,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8668206930160522,0.2793957591056824,0.2654280662536621,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7944268584251404,0.2128041088581085,0.9616417288780212,285.01025390625,284.95001220703125,300.1815795898437,289.3022766113281,298.67633056640625,297.8149719238281,285.0119934082031,1.0,0.4548001289367676,0.5059376955032349,0.5059376955032349,1.0,1.0,-2.473195791244507,0.9010844826698304,1.5721112489700315,0.3380314111709595,0.8976809978485107,0.8976809978485107,0.0,83.6100845336914,85.0,35873.79296875,0.0,1212.3343505859375,1.0,281.24169921875,283.5922241210937,292.23651123046875,294.5145568847656,293.1499938964844,293.1499938964844,281.54998779296875,36047.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537198901176453,1.0,0.0,0.0,3.643043041229248,3.643067121505737,8.855679993757803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.83154296875,0.0,1525.7947998046875,1895.4371337890625,0.0,2970.123779296875,0.9037766456604004,1.0,0.0,3.0,1.0,0.0
12141540,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9990000128746032,0.5459601879119873,0.3814460337162018,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8271770477294922,0.2390009760856628,0.227340891957283,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9103797674179076,0.3201521039009094,0.2241520285606384,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8711318373680115,0.2812338173389435,0.267047643661499,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7985340356826782,0.2142848968505859,0.9677233695983888,285.2080383300781,284.95001220703125,300.197998046875,289.2901306152344,298.6722106933594,297.79736328125,285.2099914550781,1.0,0.4557457864284515,0.5062881112098694,0.5062881112098694,1.0,1.0,-2.4822208881378174,0.9054805040359496,1.5767405033111572,0.3400439918041229,0.902720868587494,0.902720868587494,0.0,83.12767028808594,88.0,34973.75390625,0.0,1221.04541015625,1.0,281.5417175292969,283.82861328125,292.2389221191406,294.46099853515625,293.1499938964844,293.1499938964844,281.25,35786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840623676776886,1.0,0.0,0.0,3.65021014213562,3.6502339839935294,8.890557978702418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.23681640625,0.0,1531.8052978515625,1895.4371337890625,0.0,2847.54296875,0.9052016139030457,1.0,0.0,3.0,1.0,0.0
12141600,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9990000128746032,0.5459601879119873,0.3814460337162018,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8271770477294922,0.2390009760856628,0.227340891957283,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9103797674179076,0.3201521039009094,0.2241520285606384,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8711318373680115,0.2812338173389435,0.267047643661499,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7985340356826782,0.2142848968505859,0.9677233695983888,285.2080383300781,284.95001220703125,300.197998046875,289.2901306152344,298.6722106933594,297.79736328125,285.2099914550781,1.0,0.4557457864284515,0.5062881112098694,0.5062881112098694,1.0,1.0,-2.4822208881378174,0.9054805040359496,1.5767405033111572,0.3400439918041229,0.902720868587494,0.902720868587494,0.0,83.12767028808594,88.0,34973.75390625,0.0,1221.04541015625,1.0,281.5417175292969,283.82861328125,292.2389221191406,294.46099853515625,293.1499938964844,293.1499938964844,281.25,35786.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840623676776886,1.0,0.0,0.0,3.65021014213562,3.6502339839935294,8.890557978702418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.23681640625,0.0,1531.8052978515625,1895.4371337890625,0.0,2847.54296875,0.9052016139030457,1.0,0.0,3.0,1.0,0.0
12141660,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.5488779544830322,0.3824537694454193,298.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8280478119850159,0.2404246479272842,0.2287150770425796,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9117039442062378,0.3218740820884704,0.2256234139204025,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8717764019966125,0.2822875082492828,0.26834237575531,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7992134690284729,0.2151050865650177,0.9726889133453368,285.03570556640625,284.95001220703125,300.2142333984375,289.2772216796875,298.6795349121094,297.7991027832031,285.034423828125,1.0,0.4578820765018463,0.5059614181518555,0.5059614181518555,1.0,1.0,-2.494372129440308,0.91013365983963,1.5842384099960327,0.3417344391345978,0.9024912118911744,0.9024912118911744,0.0,83.73973083496094,91.0,36020.51171875,0.0,1238.22314453125,1.0,281.2578125,283.61541748046875,292.3376159667969,294.6932067871094,293.1499938964844,293.1499938964844,280.95001220703125,35874.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576155304908752,1.0,0.0,0.0,3.655709743499756,3.655733823776245,8.917368177208118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.890625,0.0,1538.5931396484375,1895.4371337890625,0.0,3006.64404296875,0.9064618945121764,1.0,0.0,3.0,1.0,0.0
12141720,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.5488779544830322,0.3824537694454193,298.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8280478119850159,0.2404246479272842,0.2287150770425796,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9117039442062378,0.3218740820884704,0.2256234139204025,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8717764019966125,0.2822875082492828,0.26834237575531,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7992134690284729,0.2151050865650177,0.9726889133453368,285.03570556640625,284.95001220703125,300.2142333984375,289.2772216796875,298.6795349121094,297.7991027832031,285.034423828125,1.0,0.4578820765018463,0.5059614181518555,0.5059614181518555,1.0,1.0,-2.494372129440308,0.91013365983963,1.5842384099960327,0.3417344391345978,0.9024912118911744,0.9024912118911744,0.0,83.73973083496094,91.0,36020.51171875,0.0,1238.22314453125,1.0,281.2578125,283.61541748046875,292.3376159667969,294.6932067871094,293.1499938964844,293.1499938964844,280.95001220703125,35874.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576155304908752,1.0,0.0,0.0,3.655709743499756,3.655733823776245,8.917368177208118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.890625,0.0,1538.5931396484375,1895.4371337890625,0.0,3006.64404296875,0.9064618945121764,1.0,0.0,3.0,1.0,0.0
12141780,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.5478323698043823,0.388595849275589,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8254505395889282,0.2417625039815902,0.2300497740507125,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.90733140707016,0.3225387930870056,0.2262723594903946,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.867490828037262,0.2823779284954071,0.2686760723590851,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7949656844139099,0.2148939669132232,0.9730802178382874,284.8484802246094,284.95001220703125,300.2302551269531,289.2635192871094,298.6964111328125,297.8162536621094,284.8473815917969,1.0,0.4606134593486786,0.5056346654891968,0.5056346654891968,1.0,1.0,-2.505007028579712,0.9141058325767516,1.5909011363983154,0.343119204044342,0.8995961546897888,0.8995961546897888,0.0,85.48125457763672,94.0,37110.69921875,0.0,1258.529541015625,1.0,280.95819091796875,283.3879699707031,292.3401184082031,294.7846984863281,293.1499938964844,293.1499938964844,281.25,36062.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767349123954773,1.0,0.0,0.0,3.654078483581543,3.654102563858032,8.909412372304359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.98876953125,0.0,1538.1776123046875,1895.4371337890625,0.0,3185.974365234375,0.9062182307243348,1.0,0.0,3.0,1.0,0.0
12141840,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.5478323698043823,0.388595849275589,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8254505395889282,0.2417625039815902,0.2300497740507125,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.90733140707016,0.3225387930870056,0.2262723594903946,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.867490828037262,0.2823779284954071,0.2686760723590851,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7949656844139099,0.2148939669132232,0.9730802178382874,284.8484802246094,284.95001220703125,300.2302551269531,289.2635192871094,298.6964111328125,297.8162536621094,284.8473815917969,1.0,0.4606134593486786,0.5056346654891968,0.5056346654891968,1.0,1.0,-2.505007028579712,0.9141058325767516,1.5909011363983154,0.343119204044342,0.8995961546897888,0.8995961546897888,0.0,85.48125457763672,94.0,37110.69921875,0.0,1258.529541015625,1.0,280.95819091796875,283.3879699707031,292.3401184082031,294.7846984863281,293.1499938964844,293.1499938964844,281.25,36062.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767349123954773,1.0,0.0,0.0,3.654078483581543,3.654102563858032,8.909412372304359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.98876953125,0.0,1538.1776123046875,1895.4371337890625,0.0,3185.974365234375,0.9062182307243348,1.0,0.0,3.0,1.0,0.0
12141900,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.5467304587364197,0.3926148414611816,298.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8235487341880798,0.2424361705780029,0.2307118326425552,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.90439635515213,0.3230989575386047,0.2265436798334121,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8645762205123901,0.2825368642807007,0.2687283158302307,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7919514179229736,0.214763343334198,0.972323715686798,284.9811706542969,284.95001220703125,300.2381896972656,289.25640869140625,298.7056579589844,297.8262634277344,284.99224853515625,1.0,0.4621083438396454,0.5054713487625122,0.5054713487625122,1.0,1.0,-2.5101094245910645,0.9160019755363464,1.5941072702407837,0.3437514901161194,0.9010536670684814,0.9010536670684814,0.0,86.5735092163086,94.0,36351.71875,0.0,1269.4283447265625,1.0,281.2014465332031,283.5605773925781,292.2411804199219,294.54791259765625,293.1499938964844,293.1499938964844,281.25,35998.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870461642742157,1.0,0.0,0.0,3.6538703441619873,3.653894424438477,8.908396580409317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.17822265625,0.0,1537.4664306640625,1895.4371337890625,0.0,3127.140869140625,0.9061851501464844,1.0,0.0,3.0,1.0,0.0
12141960,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.5458839535713196,0.3961565494537353,298.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8220006823539734,0.2431326955556869,0.2313922643661499,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9023826718330384,0.3240533471107483,0.22712142765522,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8623753190040588,0.2829935848712921,0.2690773904323578,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7895523309707642,0.2148452401161193,0.97245854139328,285.0394897460937,284.95001220703125,300.2460632324219,289.2491455078125,298.7137451171875,297.83453369140625,285.0418701171875,1.0,0.463724821805954,0.5052090287208557,0.5052090287208557,1.0,1.0,-2.5164554119110107,0.9182705283164978,1.5981848239898682,0.3444753885269165,0.9022818207740784,0.9022818207740784,0.0,87.60420989990234,97.0,36346.85546875,0.0,1281.6363525390625,1.0,281.2423400878906,283.6148986816406,292.2198181152344,294.5511474609375,293.1499938964844,293.1499938964844,280.95001220703125,35917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663347959518433,1.0,0.0,0.0,3.656175374984741,3.656199455261232,8.919640208659985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.7353515625,0.0,1539.4305419921875,1895.4371337890625,0.0,3088.427490234375,0.9066171050071716,1.0,0.0,3.0,1.0,0.0
12142020,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.5422427654266357,0.4042240381240845,298.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8183258771896362,0.2444797456264495,0.232753649353981,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.897616982460022,0.3252796232700348,0.228202998638153,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8573319911956787,0.2833909690380096,0.2697103917598724,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.784070611000061,0.2145439237356186,0.9722874760627748,284.8773498535156,284.95001220703125,300.2616577148437,289.2340393066406,298.73553466796875,297.8599548339844,284.8765563964844,1.0,0.4671958088874817,0.5046843886375427,0.5046843886375427,1.0,1.0,-2.529639720916748,0.9229776859283448,1.606662034988403,0.3460693061351776,0.9000040292739868,0.9000040292739868,0.0,89.94495391845703,100.0,37465.765625,0.0,1308.038818359375,1.0,280.9577941894531,283.4097595214844,292.2800598144531,294.727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793581128120422,1.0,0.0,0.0,3.655078887939453,3.6551029682159424,8.914291242945183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.6728515625,0.0,1539.2183837890625,1895.4371337890625,0.0,3210.564697265625,0.9064391851425172,1.0,0.0,3.0,1.0,0.0
12142080,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.5422427654266357,0.4042240381240845,298.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8183258771896362,0.2444797456264495,0.232753649353981,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.897616982460022,0.3252796232700348,0.228202998638153,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8573319911956787,0.2833909690380096,0.2697103917598724,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.784070611000061,0.2145439237356186,0.9722874760627748,284.8773498535156,284.95001220703125,300.2616577148437,289.2340393066406,298.73553466796875,297.8599548339844,284.8765563964844,1.0,0.4671958088874817,0.5046843886375427,0.5046843886375427,1.0,1.0,-2.529639720916748,0.9229776859283448,1.606662034988403,0.3460693061351776,0.9000040292739868,0.9000040292739868,0.0,89.94495391845703,100.0,37465.765625,0.0,1308.038818359375,1.0,280.9577941894531,283.4097595214844,292.2800598144531,294.727294921875,293.1499938964844,293.1499938964844,280.6499938964844,36052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793581128120422,1.0,0.0,0.0,3.655078887939453,3.6551029682159424,8.914291242945183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.6728515625,0.0,1539.2183837890625,1895.4371337890625,0.0,3210.564697265625,0.9064391851425172,1.0,0.0,3.0,1.0,0.0
12142140,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.9990000128746032,0.5357638597488403,0.4147485792636871,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.8131192326545715,0.2457587420940399,0.2340748012065887,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.8903882503509521,0.3257201611995697,0.2286957949399948,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8501746654510498,0.2831079065799713,0.2696835994720459,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7762947678565979,0.2134928107261657,0.9688518643379213,284.6978454589844,284.95001220703125,300.27703857421875,289.2182312011719,298.7581481933594,297.88720703125,284.69683837890625,1.0,0.4707061946392059,0.5041598081588745,0.5041598081588745,1.0,1.0,-2.540306329727173,0.9266148805618286,1.6136914491653442,0.3471951782703399,0.8951576948165894,0.8951576948165894,0.0,92.84711456298828,103.0,38574.875,0.0,1333.953125,1.0,280.6582336425781,283.1893005371094,292.2814636230469,294.8133544921875,293.1499938964844,293.1499938964844,280.95001220703125,36265.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954775929450989,1.0,0.0,0.0,3.6459128856658936,3.645936965942383,8.869637326824886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.81982421875,0.0,1530.60888671875,1895.4371337890625,0.0,3361.393798828125,0.9045305848121644,1.0,0.0,3.0,1.0,0.0
12142200,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.9990000128746032,0.5357638597488403,0.4147485792636871,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.8131192326545715,0.2457587420940399,0.2340748012065887,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.8903882503509521,0.3257201611995697,0.2286957949399948,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8501746654510498,0.2831079065799713,0.2696835994720459,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7762947678565979,0.2134928107261657,0.9688518643379213,284.6978454589844,284.95001220703125,300.27703857421875,289.2182312011719,298.7581481933594,297.88720703125,284.69683837890625,1.0,0.4707061946392059,0.5041598081588745,0.5041598081588745,1.0,1.0,-2.540306329727173,0.9266148805618286,1.6136914491653442,0.3471951782703399,0.8951576948165894,0.8951576948165894,0.0,92.84711456298828,103.0,38574.875,0.0,1333.953125,1.0,280.6582336425781,283.1893005371094,292.2814636230469,294.8133544921875,293.1499938964844,293.1499938964844,280.95001220703125,36265.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954775929450989,1.0,0.0,0.0,3.6459128856658936,3.645936965942383,8.869637326824886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.81982421875,0.0,1530.60888671875,1895.4371337890625,0.0,3361.393798828125,0.9045305848121644,1.0,0.0,3.0,1.0,0.0
12142260,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.5297790169715881,0.4249802231788635,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8081430196762085,0.2470801919698715,0.2354000955820083,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8840007781982422,0.3270918428897857,0.2294607609510421,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.843747615814209,0.283469557762146,0.2698575854301452,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7689903378486633,0.2128156721591949,0.9653298258781432,284.8871459960937,284.95001220703125,300.29217529296875,289.2018127441406,298.7663879394531,297.89215087890625,284.889404296875,1.0,0.4742227792739868,0.503572404384613,0.503572404384613,1.0,1.0,-2.5510849952697754,0.9301944375038148,1.6208906173706057,0.348211258649826,0.8958068490028381,0.8958068490028381,0.0,95.74518585205078,106.0,37745.05859375,0.0,1360.200927734375,1.0,280.9421081542969,283.4169921875,292.1681213378906,294.5832824707031,293.1499938964844,293.1499938964844,281.25,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843160271644592,1.0,0.0,0.0,3.6399779319763184,3.640002012252808,8.840784744279517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.56884765625,0.0,1523.042236328125,1895.4371337890625,0.0,3257.01416015625,0.9031434059143066,1.0,0.0,3.0,1.0,0.0
12142320,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.5297790169715881,0.4249802231788635,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8081430196762085,0.2470801919698715,0.2354000955820083,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8840007781982422,0.3270918428897857,0.2294607609510421,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.843747615814209,0.283469557762146,0.2698575854301452,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7689903378486633,0.2128156721591949,0.9653298258781432,284.8871459960937,284.95001220703125,300.29217529296875,289.2018127441406,298.7663879394531,297.89215087890625,284.889404296875,1.0,0.4742227792739868,0.503572404384613,0.503572404384613,1.0,1.0,-2.5510849952697754,0.9301944375038148,1.6208906173706057,0.348211258649826,0.8958068490028381,0.8958068490028381,0.0,95.74518585205078,106.0,37745.05859375,0.0,1360.200927734375,1.0,280.9421081542969,283.4169921875,292.1681213378906,294.5832824707031,293.1499938964844,293.1499938964844,281.25,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843160271644592,1.0,0.0,0.0,3.6399779319763184,3.640002012252808,8.840784744279517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.56884765625,0.0,1523.042236328125,1895.4371337890625,0.0,3257.01416015625,0.9031434059143066,1.0,0.0,3.0,1.0,0.0
12142380,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9990000128746032,0.5255873203277588,0.4329739809036255,298.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8046509623527527,0.2484799474477768,0.2367819845676422,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8804935812950134,0.3295423090457916,0.2310675531625747,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8398445844650269,0.2847152054309845,0.2709313929080963,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7642747759819031,0.2129706293344497,0.9655345678329468,285.09423828125,284.95001220703125,300.3070373535156,289.18475341796875,298.7712097167969,297.8914489746094,285.0965576171875,1.0,0.477982223033905,0.5029850006103516,0.5029850006103516,1.0,1.0,-2.5658133029937744,0.9354116320610046,1.630401611328125,0.3500312864780426,0.8993991613388062,0.8993991613388062,0.0,98.26529693603516,94.0,36922.78125,0.0,1390.1053466796875,1.0,281.2416687011719,283.66070556640625,292.1322631835937,294.476318359375,293.1499938964844,293.1499938964844,281.54998779296875,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701810836791992,1.0,0.0,0.0,3.642699718475342,3.642723798751831,8.85401107098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.1552734375,0.0,1524.3594970703125,1895.4371337890625,0.0,3124.509033203125,0.9036012887954712,1.0,0.0,3.0,1.0,0.0
12142440,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9990000128746032,0.5255873203277588,0.4329739809036255,298.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8046509623527527,0.2484799474477768,0.2367819845676422,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8804935812950134,0.3295423090457916,0.2310675531625747,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8398445844650269,0.2847152054309845,0.2709313929080963,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7642747759819031,0.2129706293344497,0.9655345678329468,285.09423828125,284.95001220703125,300.3070373535156,289.18475341796875,298.7712097167969,297.8914489746094,285.0965576171875,1.0,0.477982223033905,0.5029850006103516,0.5029850006103516,1.0,1.0,-2.5658133029937744,0.9354116320610046,1.630401611328125,0.3500312864780426,0.8993991613388062,0.8993991613388062,0.0,98.26529693603516,94.0,36922.78125,0.0,1390.1053466796875,1.0,281.2416687011719,283.66070556640625,292.1322631835937,294.476318359375,293.1499938964844,293.1499938964844,281.54998779296875,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701810836791992,1.0,0.0,0.0,3.642699718475342,3.642723798751831,8.85401107098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.1552734375,0.0,1524.3594970703125,1895.4371337890625,0.0,3124.509033203125,0.9036012887954712,1.0,0.0,3.0,1.0,0.0
12142500,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9990000128746032,0.5242639183998108,0.4316208958625793,298.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.8062734603881836,0.2491990625858307,0.2374392002820968,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.8826338052749634,0.3309690356254577,0.2319921553134918,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8413346409797668,0.2855141758918762,0.2716069519519806,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.7652996182441711,0.2132529616355896,0.9664024710655212,285.23876953125,284.95001220703125,300.3143615722656,289.17596435546875,298.7738037109375,297.8918762207031,285.2491455078125,1.0,0.4777388870716095,0.5026912689208984,0.5026912689208984,1.0,1.0,-2.567957639694214,0.935806393623352,1.6321511268615725,0.3501002788543701,0.9027159810066224,0.9027159810066224,0.0,97.9969482421875,94.0,36077.0625,0.0,1391.6986083984375,1.0,281.4985656738281,283.8438720703125,292.0997314453125,294.3432006835937,293.1499938964844,293.1499938964844,281.54998779296875,35768.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613766431808472,1.0,0.0,0.0,3.6474380493164062,3.647462129592896,8.877059940459731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.5947265625,0.0,1528.5875244140625,1895.4371337890625,0.0,3041.9169921875,0.9046008586883544,1.0,0.0,3.0,1.0,0.0
12142560,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9990000128746032,0.5241161584854126,0.426595538854599,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.8101550936698914,0.2499310970306396,0.2380750328302383,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.887511134147644,0.332525223493576,0.2330174148082733,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8452349305152893,0.2864243388175964,0.2723874449729919,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.7686871290206909,0.2136914879083633,0.9678601026535034,285.2890930175781,284.95001220703125,300.3216247558594,289.16705322265625,298.7752685546875,297.89093017578125,285.290283203125,1.0,0.4764988422393799,0.5023845434188843,0.5023845434188843,1.0,1.0,-2.5666096210479736,0.934729814529419,1.6318796873092651,0.3493626117706299,0.9055319428443908,0.9055319428443908,0.0,96.67488861083984,82.0,35969.17578125,0.0,1384.1712646484375,1.0,281.5418395996094,283.89166259765625,292.1200866699219,294.4058532714844,293.1499938964844,293.1499938964844,281.25,35654.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578625917434692,1.0,0.0,0.0,3.6549150943756095,3.6549391746521,8.913492024476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.84619140625,0.0,1536.052490234375,1895.4371337890625,0.0,3008.960693359375,0.9061599969863892,1.0,0.0,3.0,1.0,0.0
12142620,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.5247262120246887,0.4104918241500854,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8214563727378845,0.2513271570205688,0.2392573654651641,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9013176560401917,0.3344772458076477,0.2345325350761413,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8568178415298462,0.2873383462429046,0.2733910083770752,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7792124152183533,0.2140358090400695,0.9695475697517396,285.0968933105469,284.95001220703125,300.3359680175781,289.1488037109375,298.7767333984375,297.8876342773437,285.0940856933594,1.0,0.4714260399341583,0.501771092414856,0.501771092414856,1.0,1.0,-2.55374813079834,0.9283131957054138,1.6254349946975708,0.3459430038928985,0.9059996008872986,0.9059996008872986,0.0,92.25431823730467,85.0,36777.046875,0.0,1348.4031982421875,1.0,281.2577514648437,283.6604309082031,292.2042236328125,294.6129150390625,293.1499938964844,293.1499938964844,280.95001220703125,35763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738133907318115,1.0,0.0,0.0,3.6646766662597656,3.664700746536255,8.961167736742937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.09033203125,0.0,1547.77978515625,1895.4371337890625,0.0,3158.57861328125,0.9083872437477112,1.0,0.0,3.0,1.0,0.0
12142680,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.5247262120246887,0.4104918241500854,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8214563727378845,0.2513271570205688,0.2392573654651641,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9013176560401917,0.3344772458076477,0.2345325350761413,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8568178415298462,0.2873383462429046,0.2733910083770752,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7792124152183533,0.2140358090400695,0.9695475697517396,285.0968933105469,284.95001220703125,300.3359680175781,289.1488037109375,298.7767333984375,297.8876342773437,285.0940856933594,1.0,0.4714260399341583,0.501771092414856,0.501771092414856,1.0,1.0,-2.55374813079834,0.9283131957054138,1.6254349946975708,0.3459430038928985,0.9059996008872986,0.9059996008872986,0.0,92.25431823730467,85.0,36777.046875,0.0,1348.4031982421875,1.0,281.2577514648437,283.6604309082031,292.2042236328125,294.6129150390625,293.1499938964844,293.1499938964844,280.95001220703125,35763.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738133907318115,1.0,0.0,0.0,3.6646766662597656,3.664700746536255,8.961167736742937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.09033203125,0.0,1547.77978515625,1895.4371337890625,0.0,3158.57861328125,0.9083872437477112,1.0,0.0,3.0,1.0,0.0
12142740,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.5252255201339722,0.4026487469673157,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8276737928390503,0.2526450455188751,0.2404419928789138,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9084562659263612,0.335395872592926,0.235255554318428,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8623616695404053,0.287307858467102,0.273473858833313,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.784045934677124,0.213709756731987,0.968409299850464,284.8854064941406,284.95001220703125,300.3500061035156,289.1300048828125,298.7745666503906,297.8785400390625,284.8831787109375,1.0,0.4690600633621216,0.5011576414108276,0.5011576414108276,1.0,1.0,-2.545335531234741,0.923790156841278,1.6215455532073977,0.3431662023067474,0.9034236669540404,0.9034236669540404,0.0,90.07797241210938,88.0,37618.890625,0.0,1328.305908203125,1.0,280.9580993652344,283.4140319824219,292.19482421875,294.67535400390625,293.1499938964844,293.1499938964844,280.6499938964844,35978.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904467821121216,1.0,0.0,0.0,3.666228294372559,3.666252374649048,8.968757470029232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.56787109375,0.0,1551.138671875,1895.4371337890625,0.0,3314.385498046875,0.9088745713233948,1.0,0.0,3.0,1.0,0.0
12142800,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.5252255201339722,0.4026487469673157,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8276737928390503,0.2526450455188751,0.2404419928789138,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9084562659263612,0.335395872592926,0.235255554318428,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8623616695404053,0.287307858467102,0.273473858833313,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.784045934677124,0.213709756731987,0.968409299850464,284.8854064941406,284.95001220703125,300.3500061035156,289.1300048828125,298.7745666503906,297.8785400390625,284.8831787109375,1.0,0.4690600633621216,0.5011576414108276,0.5011576414108276,1.0,1.0,-2.545335531234741,0.923790156841278,1.6215455532073977,0.3431662023067474,0.9034236669540404,0.9034236669540404,0.0,90.07797241210938,88.0,37618.890625,0.0,1328.305908203125,1.0,280.9580993652344,283.4140319824219,292.19482421875,294.67535400390625,293.1499938964844,293.1499938964844,280.6499938964844,35978.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904467821121216,1.0,0.0,0.0,3.666228294372559,3.666252374649048,8.968757470029232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.56787109375,0.0,1551.138671875,1895.4371337890625,0.0,3314.385498046875,0.9088745713233948,1.0,0.0,3.0,1.0,0.0
12142860,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9990000128746032,0.5291627645492554,0.3921616971492767,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8360545039176941,0.2543684542179107,0.241881862282753,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.9214717745780944,0.3400978446006775,0.2378944307565689,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8729094862937927,0.2911669611930847,0.2762165665626526,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.7946269512176514,0.2174873948097229,0.980790913105011,284.6986694335937,284.95001220703125,300.3634338378906,289.107666015625,298.80517578125,297.9181823730469,284.69793701171875,1.0,0.4690899848937988,0.501042902469635,0.501042902469635,1.0,1.0,-2.5557892322540283,0.92795729637146,1.6278319358825684,0.3448825180530548,0.8984975814819336,0.8984975814819336,0.0,87.9503402709961,91.0,38712.9296875,0.0,1332.2738037109375,1.0,280.6581420898437,283.1892395019531,292.16278076171875,294.70684814453125,293.1499938964844,293.1499938964844,280.95001220703125,36224.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041363000869752,1.0,0.0,0.0,3.658535003662109,3.6585593223571777,8.931157253755373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.60009765625,0.0,1544.3660888671875,1895.4371337890625,0.0,3442.109619140625,0.9073219895362854,1.0,0.0,3.0,1.0,0.0
