time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142920,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9990000128746032,0.5291627645492554,0.3921616971492767,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8360545039176941,0.2543684542179107,0.241881862282753,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.9214717745780944,0.3400978446006775,0.2378944307565689,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8729094862937927,0.2911669611930847,0.2762165665626526,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.7946269512176514,0.2174873948097229,0.980790913105011,284.6986694335937,284.95001220703125,300.3634338378906,289.107666015625,298.80517578125,297.9181823730469,284.69793701171875,1.0,0.4690899848937988,0.501042902469635,0.501042902469635,1.0,1.0,-2.5557892322540283,0.92795729637146,1.6278319358825684,0.3448825180530548,0.8984975814819336,0.8984975814819336,0.0,87.9503402709961,91.0,38712.9296875,0.0,1332.2738037109375,1.0,280.6581420898437,283.1892395019531,292.16278076171875,294.70684814453125,293.1499938964844,293.1499938964844,280.95001220703125,36224.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041363000869752,1.0,0.0,0.0,3.658535003662109,3.6585593223571777,8.931157253755373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.60009765625,0.0,1544.3660888671875,1895.4371337890625,0.0,3442.109619140625,0.9073219895362854,1.0,0.0,3.0,1.0,0.0
12142980,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.533639669418335,0.3868345618247986,298.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8412917852401733,0.2560113668441772,0.2433849275112152,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9304842352867126,0.3441143631935119,0.2406039535999298,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8798692226409912,0.2940475046634674,0.2789265811443329,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8017906546592712,0.2201961427927017,0.9931142330169678,284.8934020996094,284.95001220703125,300.3759155273437,289.0791015625,298.8177795410156,297.929931640625,284.8959045410156,1.0,0.4709514081478119,0.5009281635284424,0.5009281635284424,1.0,1.0,-2.572509527206421,0.9347425699234008,1.63776695728302,0.3480633795261383,0.8992700576782227,0.8992700576782227,0.0,87.28564453125,94.0,37950.91796875,0.0,1350.6541748046875,1.0,280.9422302246094,283.42108154296875,292.04132080078125,294.46783447265625,293.1499938964844,293.1499938964844,281.25,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919520378112793,1.0,0.0,0.0,3.653684139251709,3.6537082195281982,8.907489359444298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.29833984375,0.0,1538.0548095703125,1895.4371337890625,0.0,3328.4580078125,0.9061870574951172,1.0,0.0,3.0,1.0,0.0
12143040,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.533639669418335,0.3868345618247986,298.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8412917852401733,0.2560113668441772,0.2433849275112152,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9304842352867126,0.3441143631935119,0.2406039535999298,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8798692226409912,0.2940475046634674,0.2789265811443329,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8017906546592712,0.2201961427927017,0.9931142330169678,284.8934020996094,284.95001220703125,300.3759155273437,289.0791015625,298.8177795410156,297.929931640625,284.8959045410156,1.0,0.4709514081478119,0.5009281635284424,0.5009281635284424,1.0,1.0,-2.572509527206421,0.9347425699234008,1.63776695728302,0.3480633795261383,0.8992700576782227,0.8992700576782227,0.0,87.28564453125,94.0,37950.91796875,0.0,1350.6541748046875,1.0,280.9422302246094,283.42108154296875,292.04132080078125,294.46783447265625,293.1499938964844,293.1499938964844,281.25,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919520378112793,1.0,0.0,0.0,3.653684139251709,3.6537082195281982,8.907489359444298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.29833984375,0.0,1538.0548095703125,1895.4371337890625,0.0,3328.4580078125,0.9061870574951172,1.0,0.0,3.0,1.0,0.0
12143100,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9990000128746032,0.536026120185852,0.3857123255729675,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8428986072540283,0.2568336427211761,0.244146853685379,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9336915612220764,0.3462651371955871,0.2420395165681839,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8821750283241272,0.2955082952976227,0.2802625596523285,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8042031526565552,0.2215270400047302,0.9989615082740784,285.0439147949219,284.95001220703125,300.3818359375,289.0626220703125,298.8205261230469,297.9303283691406,285.0551452636719,1.0,0.4723809957504272,0.5008708238601685,0.5008708238601685,1.0,1.0,-2.582430601119995,0.9387848973274232,1.6436456441879272,0.3499715328216553,0.901343584060669,0.901343584060669,0.0,87.36612701416016,94.0,37172.38671875,0.0,1363.7489013671875,1.0,281.1988830566406,283.6106262207031,291.98779296875,294.3052673339844,293.1499938964844,293.1499938964844,281.25,35989.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825133442878723,1.0,0.0,0.0,3.654106140136719,3.654130220413208,8.909546522772871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.431640625,0.0,1537.6634521484375,1895.4371337890625,0.0,3240.1298828125,0.9062422513961792,1.0,0.0,3.0,1.0,0.0
12143160,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9990000128746032,0.5384892821311951,0.385126918554306,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8441522121429443,0.2576611936092376,0.244920551776886,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.9365619421005248,0.3485315442085266,0.2435971796512603,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8841624855995178,0.2970308661460876,0.2816883325576782,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8063008189201355,0.2229019701480865,1.00508451461792,285.103759765625,284.95001220703125,300.38751220703125,289.0447082519531,298.82135009765625,297.9283142089844,285.1061706542969,1.0,0.4740951061248779,0.5005064010620117,0.5005064010620117,1.0,1.0,-2.5935966968536377,0.9428610801696776,1.65073561668396,0.3516467213630676,0.903018593788147,0.903018593788147,0.0,87.61373901367188,97.0,37174.82421875,0.0,1379.29052734375,1.0,281.24176025390625,283.6676025390625,291.9958190917969,294.3556213378906,293.1499938964844,293.1499938964844,280.95001220703125,35884.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785731196403503,1.0,0.0,0.0,3.6572048664093018,3.657228708267212,8.924663461584714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.28564453125,0.0,1540.33642578125,1895.4371337890625,0.0,3203.20703125,0.906830906867981,1.0,0.0,3.0,1.0,0.0
12143220,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.5407723784446716,0.3875628411769867,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8441265225410461,0.2592267692089081,0.2464460730552673,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9380903840065002,0.3517965376377105,0.2461779862642288,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.884656548500061,0.2990339994430542,0.2839338779449463,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8072260022163391,0.2247401922941208,1.014879822731018,284.9427795410156,284.95001220703125,300.3981628417969,289.0048828125,298.8294982910156,297.9350891113281,284.9420166015625,1.0,0.4780799448490143,0.4997776448726654,0.4997776448726654,1.0,1.0,-2.6159279346466064,0.9509199857711792,1.6650079488754272,0.3550047278404236,0.901619017124176,0.901619017124176,0.0,88.94388580322266,100.0,38340.35546875,0.0,1414.4547119140625,1.0,280.957763671875,283.4647216796875,292.06414794921875,294.5612487792969,293.1499938964844,293.1499938964844,280.6499938964844,35989.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950241804122925,1.0,0.0,0.0,3.658400058746338,3.658424139022827,8.930497870096588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.29150390625,0.0,1542.4556884765625,1895.4371337890625,0.0,3357.15966796875,0.9071422219276428,1.0,0.0,3.0,1.0,0.0
12143280,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9990000128746032,0.5407723784446716,0.3875628411769867,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8441265225410461,0.2592267692089081,0.2464460730552673,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9380903840065002,0.3517965376377105,0.2461779862642288,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.884656548500061,0.2990339994430542,0.2839338779449463,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8072260022163391,0.2247401922941208,1.014879822731018,284.9427795410156,284.95001220703125,300.3981628417969,289.0048828125,298.8294982910156,297.9350891113281,284.9420166015625,1.0,0.4780799448490143,0.4997776448726654,0.4997776448726654,1.0,1.0,-2.6159279346466064,0.9509199857711792,1.6650079488754272,0.3550047278404236,0.901619017124176,0.901619017124176,0.0,88.94388580322266,100.0,38340.35546875,0.0,1414.4547119140625,1.0,280.957763671875,283.4647216796875,292.06414794921875,294.5612487792969,293.1499938964844,293.1499938964844,280.6499938964844,35989.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950241804122925,1.0,0.0,0.0,3.658400058746338,3.658424139022827,8.930497870096588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.29150390625,0.0,1542.4556884765625,1895.4371337890625,0.0,3357.15966796875,0.9071422219276428,1.0,0.0,3.0,1.0,0.0
12143340,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.9990000128746032,0.5391991138458252,0.3948885798454284,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.840711772441864,0.2606861591339111,0.2479100376367569,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9337530732154846,0.353879302740097,0.2478398531675338,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8802282214164734,0.2999429702758789,0.2850755155086517,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8032878637313843,0.225385844707489,1.019329309463501,284.7653503417969,284.95001220703125,300.4078674316406,288.9600524902344,298.8446350097656,297.95361328125,284.7646484375,1.0,0.4823508560657501,0.4990488588809967,0.4990488588809967,1.0,1.0,-2.6352078914642334,0.9576816558837892,1.677526354789734,0.3577815890312195,0.8976773023605347,0.8976773023605347,0.0,91.31842803955078,103.0,39521.07421875,0.0,1450.7642822265625,1.0,280.658203125,283.2465209960937,292.03973388671875,294.63165283203125,293.1499938964844,293.1499938964844,280.95001220703125,36181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146347641944884,1.0,0.0,0.0,3.6522915363311768,3.652315616607666,8.900699981495563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.56787109375,0.0,1537.079833984375,1895.4371337890625,0.0,3539.56494140625,0.9059014320373536,1.0,0.0,3.0,1.0,0.0
12143400,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.9990000128746032,0.5391991138458252,0.3948885798454284,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.840711772441864,0.2606861591339111,0.2479100376367569,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9337530732154846,0.353879302740097,0.2478398531675338,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8802282214164734,0.2999429702758789,0.2850755155086517,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8032878637313843,0.225385844707489,1.019329309463501,284.7653503417969,284.95001220703125,300.4078674316406,288.9600524902344,298.8446350097656,297.95361328125,284.7646484375,1.0,0.4823508560657501,0.4990488588809967,0.4990488588809967,1.0,1.0,-2.6352078914642334,0.9576816558837892,1.677526354789734,0.3577815890312195,0.8976773023605347,0.8976773023605347,0.0,91.31842803955078,103.0,39521.07421875,0.0,1450.7642822265625,1.0,280.658203125,283.2465209960937,292.03973388671875,294.63165283203125,293.1499938964844,293.1499938964844,280.95001220703125,36181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146347641944884,1.0,0.0,0.0,3.6522915363311768,3.652315616607666,8.900699981495563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.56787109375,0.0,1537.079833984375,1895.4371337890625,0.0,3539.56494140625,0.9059014320373536,1.0,0.0,3.0,1.0,0.0
12143460,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.5369519591331482,0.4032226800918579,298.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8367516398429871,0.2621695697307586,0.2493674159049987,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9288592338562012,0.3568077087402344,0.2496740967035293,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8752122521400452,0.301349401473999,0.2862311899662018,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7983566522598267,0.2261241972446441,1.0223082304000854,284.9570617675781,284.95001220703125,300.4166564941406,288.9106140136719,298.8539123535156,297.9642028808594,284.9593505859375,1.0,0.4867473840713501,0.4981117248535156,0.4981117248535156,1.0,1.0,-2.6541433334350586,0.9639357328414916,1.6902074813842771,0.3600839376449585,0.899285078048706,0.899285078048706,0.0,93.95667266845705,106.0,38745.97265625,0.0,1488.29443359375,1.0,280.9421691894531,283.4757995605469,291.8928527832031,294.3728942871094,293.1499938964844,293.1499938964844,281.25,36038.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067246317863464,1.0,0.0,0.0,3.6499295234680176,3.649953603744507,8.889191462913004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.15283203125,0.0,1533.375244140625,1895.4371337890625,0.0,3466.182373046875,0.9053032994270324,1.0,0.0,3.0,1.0,0.0
12143520,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9990000128746032,0.5369519591331482,0.4032226800918579,298.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8367516398429871,0.2621695697307586,0.2493674159049987,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9288592338562012,0.3568077087402344,0.2496740967035293,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8752122521400452,0.301349401473999,0.2862311899662018,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7983566522598267,0.2261241972446441,1.0223082304000854,284.9570617675781,284.95001220703125,300.4166564941406,288.9106140136719,298.8539123535156,297.9642028808594,284.9593505859375,1.0,0.4867473840713501,0.4981117248535156,0.4981117248535156,1.0,1.0,-2.6541433334350586,0.9639357328414916,1.6902074813842771,0.3600839376449585,0.899285078048706,0.899285078048706,0.0,93.95667266845705,106.0,38745.97265625,0.0,1488.29443359375,1.0,280.9421691894531,283.4757995605469,291.8928527832031,294.3728942871094,293.1499938964844,293.1499938964844,281.25,36038.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067246317863464,1.0,0.0,0.0,3.6499295234680176,3.649953603744507,8.889191462913004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.15283203125,0.0,1533.375244140625,1895.4371337890625,0.0,3466.182373046875,0.9053032994270324,1.0,0.0,3.0,1.0,0.0
12143580,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.9990000128746032,0.5358095765113831,0.4099067151546478,298.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8340337872505188,0.2637196183204651,0.2508755326271057,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9267369508743286,0.3607743978500366,0.2523274719715118,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8724139332771301,0.3035832345485687,0.2882291674613952,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7954158782958984,0.2275162488222122,1.0281388759613037,285.1654968261719,284.95001220703125,300.4245300292969,288.8570251464844,298.8588256835937,297.9681701660156,285.1679382324219,1.0,0.4914390444755554,0.4971746206283569,0.4971746206283569,1.0,1.0,-2.6765799522399902,0.971606433391571,1.704973578453064,0.3630441129207611,0.9038368463516236,0.9038368463516236,0.0,96.36270141601562,109.0,37998.3671875,0.0,1530.1226806640625,1.0,281.2417907714844,283.7212219238281,291.8188171386719,294.23126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954837918281555,1.0,0.0,0.0,3.6563122272491455,3.6563363075256334,8.920308118831599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8671875,0.0,1538.7635498046875,1895.4371337890625,0.0,3361.451416015625,0.9065794348716736,1.0,0.0,3.0,1.0,0.0
12143640,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.9990000128746032,0.5358095765113831,0.4099067151546478,298.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8340337872505188,0.2637196183204651,0.2508755326271057,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9267369508743286,0.3607743978500366,0.2523274719715118,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.8724139332771301,0.3035832345485687,0.2882291674613952,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7954158782958984,0.2275162488222122,1.0281388759613037,285.1654968261719,284.95001220703125,300.4245300292969,288.8570251464844,298.8588256835937,297.9681701660156,285.1679382324219,1.0,0.4914390444755554,0.4971746206283569,0.4971746206283569,1.0,1.0,-2.6765799522399902,0.971606433391571,1.704973578453064,0.3630441129207611,0.9038368463516236,0.9038368463516236,0.0,96.36270141601562,109.0,37998.3671875,0.0,1530.1226806640625,1.0,281.2417907714844,283.7212219238281,291.8188171386719,294.23126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954837918281555,1.0,0.0,0.0,3.6563122272491455,3.6563363075256334,8.920308118831599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8671875,0.0,1538.7635498046875,1895.4371337890625,0.0,3361.451416015625,0.9065794348716736,1.0,0.0,3.0,1.0,0.0
12143700,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.5348053574562073,0.4132333099842071,298.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8327227234840393,0.2644824981689453,0.2516380548477173,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9257888793945312,0.3625009655952453,0.2537079751491546,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8711407780647278,0.3045340180397033,0.2893105447292328,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7941027283668518,0.228113055229187,1.031505823135376,285.0449523925781,284.95001220703125,300.4281311035156,288.8287658691406,298.8621520996094,297.9716186523437,285.03631591796875,1.0,0.4938890933990478,0.4967060685157776,0.4967060685157776,1.0,1.0,-2.688499212265014,0.9757176637649536,1.7127816677093506,0.36468306183815,0.9033340811729432,0.9033340811729432,0.0,97.60088348388672,109.0,38930.88671875,0.0,1552.4217529296875,1.0,280.9984436035156,283.5587158203125,291.8793334960937,294.4412536621094,293.1499938964844,293.1499938964844,280.95001220703125,35850.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051413536071776,1.0,0.0,0.0,3.659448146820069,3.6594722270965576,8.935616051530815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.6728515625,0.0,1542.5848388671875,1895.4371337890625,0.0,3451.460205078125,0.9072543382644652,1.0,0.0,3.0,1.0,0.0
12143760,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.5329831838607788,0.4175581932067871,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8307927846908569,0.2652172148227691,0.2523824870586395,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.923535704612732,0.3638184666633606,0.2547637820243835,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8688563108444214,0.3051519095897674,0.2900606393814087,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7918246984481812,0.2284145206212997,1.0336147546768188,285.0019226074219,284.95001220703125,300.4314880371094,288.7996520996094,298.8653869628906,297.975341796875,285.0009765625,1.0,0.4963237345218658,0.4961986541748047,0.4961986541748047,1.0,1.0,-2.6992976665496826,0.9792895913124084,1.7200080156326294,0.3660475015640259,0.9032025337219238,0.9032025337219238,0.0,99.05549621582033,112.0,39132.24609375,0.0,1574.3123779296875,1.0,280.9577941894531,283.5152587890625,291.862060546875,294.41046142578125,293.1499938964844,293.1499938964844,280.6499938964844,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124644994735718,1.0,0.0,0.0,3.6605803966522217,3.660604476928711,8.941145779317594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.2392578125,0.0,1544.2718505859375,1895.4371337890625,0.0,3519.4609375,0.9075732827186584,1.0,0.0,3.0,1.0,0.0
12143820,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9990000128746032,0.5273150205612183,0.4279704689979553,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8259272575378418,0.2666260004043579,0.2538307905197143,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9169848561286926,0.3657785058021545,0.2563526630401611,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8626143336296082,0.3057579398155212,0.29092937707901,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7855072617530823,0.2283931374549865,1.0349267721176147,284.81768798828125,284.95001220703125,300.4375,288.73895263671875,298.8609924316406,297.9664306640625,284.8165283203125,1.0,0.50105220079422,0.4951838850975036,0.4951838850975036,1.0,1.0,-2.7180843353271484,0.9852361679077148,1.7328481674194336,0.3682020008563995,0.8999191522598267,0.8999191522598267,0.0,102.3489990234375,100.0,40264.1328125,0.0,1616.3197021484375,1.0,280.6581420898437,283.29180908203125,291.8186340332031,294.4585876464844,293.1499938964844,293.1499938964844,280.3500061035156,36098.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319921731948853,1.0,0.0,0.0,3.657583236694336,3.657607316970825,8.92651087269769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9990234375,0.0,1542.3634033203125,1895.4371337890625,0.0,3699.387939453125,0.9070266485214232,1.0,0.0,3.0,1.0,0.0
12143880,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9990000128746032,0.5273150205612183,0.4279704689979553,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8259272575378418,0.2666260004043579,0.2538307905197143,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9169848561286926,0.3657785058021545,0.2563526630401611,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8626143336296082,0.3057579398155212,0.29092937707901,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7855072617530823,0.2283931374549865,1.0349267721176147,284.81768798828125,284.95001220703125,300.4375,288.73895263671875,298.8609924316406,297.9664306640625,284.8165283203125,1.0,0.50105220079422,0.4951838850975036,0.4951838850975036,1.0,1.0,-2.7180843353271484,0.9852361679077148,1.7328481674194336,0.3682020008563995,0.8999191522598267,0.8999191522598267,0.0,102.3489990234375,100.0,40264.1328125,0.0,1616.3197021484375,1.0,280.6581420898437,283.29180908203125,291.8186340332031,294.4585876464844,293.1499938964844,293.1499938964844,280.3500061035156,36098.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319921731948853,1.0,0.0,0.0,3.657583236694336,3.657607316970825,8.92651087269769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9990234375,0.0,1542.3634033203125,1895.4371337890625,0.0,3699.387939453125,0.9070266485214232,1.0,0.0,3.0,1.0,0.0
12143940,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9990000128746032,0.5210903882980347,0.4262507557868957,298.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.82823646068573,0.267968475818634,0.2550935447216034,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.9198241829872132,0.3671452105045318,0.2573811411857605,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.8638694286346436,0.3057448267936706,0.2910334467887878,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.7859796285629272,0.2277430593967437,1.032578945159912,284.6195983886719,284.95001220703125,300.4425964355469,288.67535400390625,298.8526306152344,297.9532775878906,284.617431640625,1.0,0.4999727606773376,0.4941690862178802,0.4941690862178802,1.0,1.0,-2.716102600097656,0.9825279712677002,1.733574628829956,0.366605132818222,0.8939181566238403,0.8939181566238403,0.0,101.87340545654295,88.0,41136.08984375,0.0,1611.2625732421875,1.0,280.35821533203125,283.05877685546875,291.7429504394531,294.4473571777344,293.1499938964844,293.1499938964844,280.6499938964844,36349.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483972191810608,1.0,0.0,0.0,3.645407676696777,3.6454317569732666,8.867179417393345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.53173828125,0.0,1530.6807861328125,1895.4371337890625,0.0,3848.511474609375,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12144000,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9990000128746032,0.5210903882980347,0.4262507557868957,298.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.82823646068573,0.267968475818634,0.2550935447216034,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.9198241829872132,0.3671452105045318,0.2573811411857605,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.8638694286346436,0.3057448267936706,0.2910334467887878,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204528808594,0.7859796285629272,0.2277430593967437,1.032578945159912,284.6195983886719,284.95001220703125,300.4425964355469,288.67535400390625,298.8526306152344,297.9532775878906,284.617431640625,1.0,0.4999727606773376,0.4941690862178802,0.4941690862178802,1.0,1.0,-2.716102600097656,0.9825279712677002,1.733574628829956,0.366605132818222,0.8939181566238403,0.8939181566238403,0.0,101.87340545654295,88.0,41136.08984375,0.0,1611.2625732421875,1.0,280.35821533203125,283.05877685546875,291.7429504394531,294.4473571777344,293.1499938964844,293.1499938964844,280.6499938964844,36349.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483972191810608,1.0,0.0,0.0,3.645407676696777,3.6454317569732666,8.867179417393345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.53173828125,0.0,1530.6807861328125,1895.4371337890625,0.0,3848.511474609375,0.9044703245162964,1.0,0.0,3.0,1.0,0.0
12144060,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9990000128746032,0.5199227333068848,0.4125815331935882,298.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.837877631187439,0.269364058971405,0.2562522292137146,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9334238171577454,0.3696213364601135,0.2587089240550995,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8735998272895813,0.3064544796943664,0.2912808060646057,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7942449450492859,0.2276675403118133,1.0304158926010132,284.7777404785156,284.95001220703125,300.4467468261719,288.6092834472656,298.8536682128906,297.9559326171875,284.7782592773437,1.0,0.4949907660484314,0.4933094084262848,0.4933094084262848,1.0,1.0,-2.7003698348999023,0.9744211435317992,1.725948691368103,0.3624288737773895,0.8929144144058228,0.8929144144058228,0.0,97.93553924560548,91.0,39895.04296875,0.0,1570.6754150390625,1.0,280.64208984375,283.2634582519531,291.5738830566406,294.1345520019531,293.1499938964844,293.1499938964844,280.95001220703125,36265.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369182586669922,1.0,0.0,0.0,3.634752988815308,3.634777069091797,8.815422347652202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.7490234375,0.0,1518.2464599609375,1895.4371337890625,0.0,3744.385986328125,0.9020603895187378,1.0,0.0,3.0,1.0,0.0
12144120,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9990000128746032,0.5199227333068848,0.4125815331935882,298.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.837877631187439,0.269364058971405,0.2562522292137146,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9334238171577454,0.3696213364601135,0.2587089240550995,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8735998272895813,0.3064544796943664,0.2912808060646057,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7942449450492859,0.2276675403118133,1.0304158926010132,284.7777404785156,284.95001220703125,300.4467468261719,288.6092834472656,298.8536682128906,297.9559326171875,284.7782592773437,1.0,0.4949907660484314,0.4933094084262848,0.4933094084262848,1.0,1.0,-2.7003698348999023,0.9744211435317992,1.725948691368103,0.3624288737773895,0.8929144144058228,0.8929144144058228,0.0,97.93553924560548,91.0,39895.04296875,0.0,1570.6754150390625,1.0,280.64208984375,283.2634582519531,291.5738830566406,294.1345520019531,293.1499938964844,293.1499938964844,280.95001220703125,36265.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369182586669922,1.0,0.0,0.0,3.634752988815308,3.634777069091797,8.815422347652202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.7490234375,0.0,1518.2464599609375,1895.4371337890625,0.0,3744.385986328125,0.9020603895187378,1.0,0.0,3.0,1.0,0.0
12144180,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.5232787132263184,0.401874303817749,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8462111353874207,0.2708534598350525,0.2575329542160034,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9460742473602296,0.3733277022838592,0.2610259056091308,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8827584981918335,0.3081520497798919,0.292572557926178,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8021978139877319,0.2286793887615203,1.0332555770874023,284.9602355957031,284.95001220703125,300.45001220703125,288.54119873046875,298.8479919433594,297.9479675292969,284.9616394042969,1.0,0.493004709482193,0.4924497306346893,0.4924497306346893,1.0,1.0,-2.696770668029785,0.9713791608810424,1.725391507148743,0.3602848649024963,0.8945419788360596,0.8945419788360596,0.0,95.2272491455078,94.0,38802.9375,0.0,1553.160888671875,1.0,280.9416198730469,283.49188232421875,291.4832458496094,293.9505615234375,293.1499938964844,293.1499938964844,281.25,36078.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217224717140198,1.0,0.0,0.0,3.631128072738648,3.6311519145965576,8.797847499408817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.56005859375,0.0,1512.8548583984375,1895.4371337890625,0.0,3605.046142578125,0.9011296033859252,1.0,0.0,3.0,1.0,0.0
12144240,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.5232787132263184,0.401874303817749,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8462111353874207,0.2708534598350525,0.2575329542160034,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9460742473602296,0.3733277022838592,0.2610259056091308,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8827584981918335,0.3081520497798919,0.292572557926178,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8021978139877319,0.2286793887615203,1.0332555770874023,284.9602355957031,284.95001220703125,300.45001220703125,288.54119873046875,298.8479919433594,297.9479675292969,284.9616394042969,1.0,0.493004709482193,0.4924497306346893,0.4924497306346893,1.0,1.0,-2.696770668029785,0.9713791608810424,1.725391507148743,0.3602848649024963,0.8945419788360596,0.8945419788360596,0.0,95.2272491455078,94.0,38802.9375,0.0,1553.160888671875,1.0,280.9416198730469,283.49188232421875,291.4832458496094,293.9505615234375,293.1499938964844,293.1499938964844,281.25,36078.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217224717140198,1.0,0.0,0.0,3.631128072738648,3.6311519145965576,8.797847499408817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.56005859375,0.0,1512.8548583984375,1895.4371337890625,0.0,3605.046142578125,0.9011296033859252,1.0,0.0,3.0,1.0,0.0
12144300,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9990000128746032,0.5254815220832825,0.3979716897010803,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8495804071426392,0.2716252207756042,0.2582134306430816,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9513478875160216,0.3754611909389496,0.2623970210552215,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8866292238235474,0.3092315793037414,0.2934646010398865,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8056829571723938,0.2295044958591461,1.0362694263458252,285.1055603027344,284.95001220703125,300.4512634277344,288.5065002441406,298.8440856933594,297.9421081542969,285.1156311035156,1.0,0.4928327202796936,0.4920198917388916,0.4920198917388916,1.0,1.0,-2.699235677719116,0.9716116189956664,1.7276239395141602,0.3600876629352569,0.8969756364822388,0.8969756364822388,0.0,94.39427185058594,94.0,38020.0859375,0.0,1552.8016357421875,1.0,281.1982421875,283.6803283691406,291.4266052246094,293.7889709472656,293.1499938964844,293.1499938964844,281.25,35946.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912601888179779,1.0,0.0,0.0,3.6324574947357178,3.632481336593628,8.804291269370879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.111328125,0.0,1513.3406982421875,1895.4371337890625,0.0,3520.734619140625,0.9013748168945312,1.0,0.0,3.0,1.0,0.0
12144360,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9990000128746032,0.5279194712638855,0.3946550190448761,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8526321053504944,0.2724147140979767,0.2589203119277954,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.9562714099884032,0.3777797818183899,0.2639505565166473,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.8903003931045532,0.3104605674743652,0.2945497632026672,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.80901700258255,0.2305129319429397,1.0403307676315308,285.15838623046875,284.95001220703125,300.4523010253906,288.47149658203125,298.8414611816406,297.9376525878906,285.1600341796875,1.0,0.4931444525718689,0.4918247759342193,0.4918247759342193,1.0,1.0,-2.7041471004486084,0.973248302936554,1.7308987379074097,0.3607529401779175,0.8989446759223938,0.8989446759223938,0.0,93.79424285888672,112.0,37968.42578125,0.0,1556.9588623046875,1.0,281.2416076660156,283.73388671875,291.4242248535156,293.8308410644531,293.1499938964844,293.1499938964844,281.54998779296875,35832.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909216046333313,1.0,0.0,0.0,3.636612892150879,3.636636734008789,8.824445103527978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.54052734375,0.0,1517.0791015625,1895.4371337890625,0.0,3489.32666015625,0.9021894931793212,1.0,0.0,3.0,1.0,0.0
12144420,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.9990000128746032,0.5313071012496948,0.4042874276638031,298.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8477118015289307,0.2740316092967987,0.2605186104774475,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.9524364471435548,0.3827855587005615,0.2673970758914947,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.885615348815918,0.313211977481842,0.2971265316009521,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.8051573634147644,0.2328396737575531,1.0507068634033203,285.3719177246094,284.95001220703125,300.4537048339844,288.4006652832031,298.84295654296875,297.93768310546875,285.3747253417969,1.0,0.5005425810813904,0.4914345741271972,0.4914345741271972,1.0,1.0,-2.737318992614746,0.9862348437309264,1.7510842084884644,0.3663113415241241,0.9062743782997132,0.9062743782997132,0.0,97.25570678710938,130.0,37436.6015625,0.0,1620.42333984375,1.0,281.54168701171875,283.9874572753906,291.37042236328125,293.73602294921875,293.1499938964844,293.1499938964844,281.25,35556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002771973609924,1.0,0.0,0.0,3.652271032333374,3.652294874191284,8.900599937078368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.10546875,0.0,1532.3797607421875,1895.4371337890625,0.0,3406.168212890625,0.905505895614624,1.0,0.0,3.0,1.0,0.0
12144480,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.9990000128746032,0.5313071012496948,0.4042874276638031,298.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8477118015289307,0.2740316092967987,0.2605186104774475,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.9524364471435548,0.3827855587005615,0.2673970758914947,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.885615348815918,0.313211977481842,0.2971265316009521,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.8051573634147644,0.2328396737575531,1.0507068634033203,285.3719177246094,284.95001220703125,300.4537048339844,288.4006652832031,298.84295654296875,297.93768310546875,285.3747253417969,1.0,0.5005425810813904,0.4914345741271972,0.4914345741271972,1.0,1.0,-2.737318992614746,0.9862348437309264,1.7510842084884644,0.3663113415241241,0.9062743782997132,0.9062743782997132,0.0,97.25570678710938,130.0,37436.6015625,0.0,1620.42333984375,1.0,281.54168701171875,283.9874572753906,291.37042236328125,293.73602294921875,293.1499938964844,293.1499938964844,281.25,35556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002771973609924,1.0,0.0,0.0,3.652271032333374,3.652294874191284,8.900599937078368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.10546875,0.0,1532.3797607421875,1895.4371337890625,0.0,3406.168212890625,0.905505895614624,1.0,0.0,3.0,1.0,0.0
12144540,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9990000128746032,0.5277646780014038,0.4292933046817779,298.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.833541989326477,0.2755787670612335,0.2622442245483398,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9352457523345948,0.3866202533245086,0.2705463171005249,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.870073139667511,0.3150875270366668,0.2994595468044281,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7911154627799988,0.2342706620693206,1.0598928928375244,285.2203674316406,284.95001220703125,300.45416259765625,288.3291320800781,298.85809326171875,297.95849609375,285.2206115722656,1.0,0.5128014087677002,0.4910443723201751,0.4910443723201751,1.0,1.0,-2.7870631217956543,1.005998611450195,1.7810643911361694,0.3752101957798004,0.9086109399795532,0.9086109399795532,0.0,105.24496459960938,133.0,38815.15625,0.0,1731.5504150390625,1.0,281.2577514648437,283.7889709472656,291.409423828125,293.92755126953125,293.1499938964844,293.1499938964844,280.95001220703125,35620.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211498498916626,1.0,0.0,0.0,3.6670656204223633,3.667089700698853,8.972854743660719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.84375,0.0,1549.385498046875,1895.4371337890625,0.0,3599.76611328125,0.9088332056999208,1.0,0.0,3.0,1.0,0.0
12144600,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9990000128746032,0.5277646780014038,0.4292933046817779,298.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204284667969,0.833541989326477,0.2755787670612335,0.2622442245483398,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9352457523345948,0.3866202533245086,0.2705463171005249,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.870073139667511,0.3150875270366668,0.2994595468044281,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7911154627799988,0.2342706620693206,1.0598928928375244,285.2203674316406,284.95001220703125,300.45416259765625,288.3291320800781,298.85809326171875,297.95849609375,285.2206115722656,1.0,0.5128014087677002,0.4910443723201751,0.4910443723201751,1.0,1.0,-2.7870631217956543,1.005998611450195,1.7810643911361694,0.3752101957798004,0.9086109399795532,0.9086109399795532,0.0,105.24496459960938,133.0,38815.15625,0.0,1731.5504150390625,1.0,281.2577514648437,283.7889709472656,291.409423828125,293.92755126953125,293.1499938964844,293.1499938964844,280.95001220703125,35620.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211498498916626,1.0,0.0,0.0,3.6670656204223633,3.667089700698853,8.972854743660719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.84375,0.0,1549.385498046875,1895.4371337890625,0.0,3599.76611328125,0.9088332056999208,1.0,0.0,3.0,1.0,0.0
12144660,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.5177720189094543,0.4532153606414795,298.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8211677670478821,0.2770097553730011,0.2638622522354126,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9185366034507751,0.3891438841819763,0.2726714015007019,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8556922078132629,0.3158221244812011,0.3006334006786346,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7772385478019714,0.2342608571052551,1.0625052452087402,285.04449462890625,284.95001220703125,300.4537048339844,288.2573547363281,298.8602600097656,297.96356201171875,285.0437316894531,1.0,0.5225470066070557,0.4895552098751068,0.4895552098751068,1.0,1.0,-2.8248836994171143,1.0187796354293823,1.806104063987732,0.3801264762878418,0.9084068536758424,0.9084068536758424,0.0,112.92046356201172,136.0,40087.82421875,0.0,1826.2430419921875,1.0,280.95806884765625,283.56695556640625,291.3540954589844,293.9761962890625,293.1499938964844,293.1499938964844,280.6499938964844,35780.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442611932754515,1.0,0.0,0.0,3.675844430923462,3.675868511199951,9.015867021844316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.81103515625,0.0,1560.4613037109375,1895.4371337890625,0.0,3811.1181640625,0.910898745059967,1.0,0.0,3.0,1.0,0.0
12144720,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.5177720189094543,0.4532153606414795,298.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8211677670478821,0.2770097553730011,0.2638622522354126,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9185366034507751,0.3891438841819763,0.2726714015007019,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8556922078132629,0.3158221244812011,0.3006334006786346,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7772385478019714,0.2342608571052551,1.0625052452087402,285.04449462890625,284.95001220703125,300.4537048339844,288.2573547363281,298.8602600097656,297.96356201171875,285.0437316894531,1.0,0.5225470066070557,0.4895552098751068,0.4895552098751068,1.0,1.0,-2.8248836994171143,1.0187796354293823,1.806104063987732,0.3801264762878418,0.9084068536758424,0.9084068536758424,0.0,112.92046356201172,136.0,40087.82421875,0.0,1826.2430419921875,1.0,280.95806884765625,283.56695556640625,291.3540954589844,293.9761962890625,293.1499938964844,293.1499938964844,280.6499938964844,35780.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442611932754515,1.0,0.0,0.0,3.675844430923462,3.675868511199951,9.015867021844316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.81103515625,0.0,1560.4613037109375,1895.4371337890625,0.0,3811.1181640625,0.910898745059967,1.0,0.0,3.0,1.0,0.0
