time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144780,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9848332405090332,0.506627082824707,0.4583925604820251,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8041383028030396,0.2783476710319519,0.2655083239078522,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8972412347793579,0.3908584713935852,0.2742652297019958,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8370347619056702,0.3157816529273987,0.3011371791362762,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7587136030197144,0.2333145290613174,1.0609591007232666,284.844482421875,284.95001220703125,300.4523010253906,288.185791015625,298.8453674316406,297.9443664550781,284.84283447265625,1.0,0.5294069051742554,0.488066017627716,0.488066017627716,1.0,1.0,-2.832082509994507,1.0186702013015747,1.813412308692932,0.3808962702751159,0.9054009914398192,0.9054009914398192,0.0,122.55230712890624,139.0,41002.9453125,0.0,1885.117431640625,1.0,280.65802001953125,283.3272705078125,291.2652282714844,293.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,36006.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631021022796632,1.0,0.0,0.0,3.676427602767944,3.6764519214630127,9.018728519549768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.28857421875,0.0,1562.8194580078125,1895.4371337890625,0.0,3980.189697265625,0.9111732244491576,1.0,0.0,3.0,1.0,0.0
12144840,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9848332405090332,0.506627082824707,0.4583925604820251,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8041383028030396,0.2783476710319519,0.2655083239078522,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8972412347793579,0.3908584713935852,0.2742652297019958,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8370347619056702,0.3157816529273987,0.3011371791362762,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7587136030197144,0.2333145290613174,1.0609591007232666,284.844482421875,284.95001220703125,300.4523010253906,288.185791015625,298.8453674316406,297.9443664550781,284.84283447265625,1.0,0.5294069051742554,0.488066017627716,0.488066017627716,1.0,1.0,-2.832082509994507,1.0186702013015747,1.813412308692932,0.3808962702751159,0.9054009914398192,0.9054009914398192,0.0,122.55230712890624,139.0,41002.9453125,0.0,1885.117431640625,1.0,280.65802001953125,283.3272705078125,291.2652282714844,293.9569091796875,293.1499938964844,293.1499938964844,280.3500061035156,36006.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631021022796632,1.0,0.0,0.0,3.676427602767944,3.6764519214630127,9.018728519549768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.28857421875,0.0,1562.8194580078125,1895.4371337890625,0.0,3980.189697265625,0.9111732244491576,1.0,0.0,3.0,1.0,0.0
12144900,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.9734704494476318,0.5028495192527771,0.4547257721424103,298.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7965294122695923,0.2789887189865112,0.266297847032547,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.8885420560836792,0.3914898633956909,0.2749033570289612,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.8290873169898987,0.3155363500118255,0.3011661767959595,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7507495880126953,0.2326299399137497,1.0590333938598633,284.6878662109375,284.95001220703125,300.4512634277344,288.1502685546875,298.8387145996094,297.93701171875,284.6776123046875,1.0,0.5317020416259766,0.4873214364051819,0.4873214364051819,1.0,1.0,-2.8288190364837646,1.0160703659057615,1.8127485513687127,0.3774661123752594,0.9021401405334472,0.9021401405334472,0.0,126.79891204833984,139.0,41691.19140625,0.0,1899.31884765625,1.0,280.4006042480469,283.1333312988281,291.24127197265625,294.0301208496094,293.1499938964844,293.1499938964844,280.3500061035156,36158.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972791850566864,1.0,0.0,0.0,3.6729986667633057,3.673022985458374,9.001913667816552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.10205078125,0.0,1560.1024169921875,1895.4371337890625,0.0,4065.757568359375,0.9104719161987304,1.0,0.0,3.0,1.0,0.0
12144960,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.9628456234931946,0.4996197819709778,0.451706975698471,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280822753906,0.790048360824585,0.2796151041984558,0.2670539021492004,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8810182213783264,0.3919983208179474,0.2753859162330627,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.8221122026443481,0.3151628375053406,0.3010063767433166,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.743839681148529,0.2318622916936874,1.056442379951477,284.6275329589844,284.95001220703125,300.45001220703125,288.11492919921875,298.831787109375,297.9288330078125,284.62530517578125,1.0,0.5334254503250122,0.4867496788501739,0.4867496788501739,1.0,1.0,-2.823373794555664,1.0127174854278564,1.810656309127808,0.375460684299469,0.8993358016014099,0.8993358016014099,0.0,130.68466186523438,142.0,41657.6953125,0.0,1909.4140625,1.0,280.35809326171875,283.0772705078125,291.16998291015625,293.90350341796875,293.1499938964844,293.1499938964844,280.6499938964844,36292.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767223000526428,1.0,0.0,0.0,3.666407585144043,3.6664319038391113,8.969635132416443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.62353515625,0.0,1553.697021484375,1895.4371337890625,0.0,4100.16748046875,0.9091227650642396,1.0,0.0,3.0,1.0,0.0
12145020,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9485933780670166,0.4962340295314789,0.4480446577072143,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7824645042419434,0.2809542715549469,0.2685025632381439,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.872719407081604,0.3945227861404419,0.2769476175308227,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8135679960250854,0.3154626786708832,0.3011617660522461,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7354001402854919,0.2312532812356948,1.0532598495483398,284.7987060546875,284.95001220703125,300.4467468261719,288.04522705078125,298.8260192871094,297.92498779296875,284.79998779296875,1.0,0.5362151861190796,0.4856061935424804,0.4856061935424804,1.0,1.0,-2.818939685821533,1.0087121725082395,1.8102275133132928,0.3725309371948242,0.8986977934837341,0.8986977934837341,0.0,135.9881591796875,145.0,40673.06640625,0.0,1927.899658203125,1.0,280.6423034667969,283.2972106933594,291.0027770996094,293.5963439941406,293.1499938964844,293.1499938964844,280.95001220703125,36214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636046886444092,1.0,0.0,0.0,3.6575927734375,3.657616853713989,8.926556915866968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.435546875,0.0,1543.2398681640625,1895.4371337890625,0.0,3984.65283203125,0.907131552696228,1.0,0.0,3.0,1.0,0.0
12145080,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9485933780670166,0.4962340295314789,0.4480446577072143,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7824645042419434,0.2809542715549469,0.2685025632381439,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.872719407081604,0.3945227861404419,0.2769476175308227,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8135679960250854,0.3154626786708832,0.3011617660522461,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7354001402854919,0.2312532812356948,1.0532598495483398,284.7987060546875,284.95001220703125,300.4467468261719,288.04522705078125,298.8260192871094,297.92498779296875,284.79998779296875,1.0,0.5362151861190796,0.4856061935424804,0.4856061935424804,1.0,1.0,-2.818939685821533,1.0087121725082395,1.8102275133132928,0.3725309371948242,0.8986977934837341,0.8986977934837341,0.0,135.9881591796875,145.0,40673.06640625,0.0,1927.899658203125,1.0,280.6423034667969,283.2972106933594,291.0027770996094,293.5963439941406,293.1499938964844,293.1499938964844,280.95001220703125,36214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636046886444092,1.0,0.0,0.0,3.6575927734375,3.657616853713989,8.926556915866968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.435546875,0.0,1543.2398681640625,1895.4371337890625,0.0,3984.65283203125,0.907131552696228,1.0,0.0,3.0,1.0,0.0
12145140,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9416026473045348,0.4948942363262176,0.4466202855110168,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7795072793960571,0.2824003398418426,0.2699526846408844,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8706313371658325,0.3984482884407043,0.2795543372631073,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8102924823760986,0.3168925642967224,0.302389919757843,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7320364117622375,0.2317738085985183,1.054981708526611,284.9974670410156,284.95001220703125,300.4425964355469,287.9771728515625,298.82684326171875,297.93121337890625,284.9991149902344,1.0,0.5390494465827942,0.4844626784324646,0.4844626784324646,1.0,1.0,-2.8256404399871826,1.009244084358215,1.8163964748382568,0.3716832101345062,0.9009622931480408,0.9009622931480408,0.0,139.06126403808594,148.0,39812.55859375,0.0,1953.408447265625,1.0,280.9418334960937,283.541259765625,290.92266845703125,293.4382629394531,293.1499938964844,293.1499938964844,280.6499938964844,36020.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491487741470336,1.0,0.0,0.0,3.6561086177825928,3.656132698059082,8.919314495869912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.3681640625,0.0,1540.1309814453125,1895.4371337890625,0.0,3855.2900390625,0.906676471233368,1.0,0.0,3.0,1.0,0.0
12145200,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9416026473045348,0.4948942363262176,0.4466202855110168,298.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7795072793960571,0.2824003398418426,0.2699526846408844,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8706313371658325,0.3984482884407043,0.2795543372631073,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8102924823760986,0.3168925642967224,0.302389919757843,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7320364117622375,0.2317738085985183,1.054981708526611,284.9974670410156,284.95001220703125,300.4425964355469,287.9771728515625,298.82684326171875,297.93121337890625,284.9991149902344,1.0,0.5390494465827942,0.4844626784324646,0.4844626784324646,1.0,1.0,-2.8256404399871826,1.009244084358215,1.8163964748382568,0.3716832101345062,0.9009622931480408,0.9009622931480408,0.0,139.06126403808594,148.0,39812.55859375,0.0,1953.408447265625,1.0,280.9418334960937,283.541259765625,290.92266845703125,293.4382629394531,293.1499938964844,293.1499938964844,280.6499938964844,36020.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491487741470336,1.0,0.0,0.0,3.6561086177825928,3.656132698059082,8.919314495869912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.3681640625,0.0,1540.1309814453125,1895.4371337890625,0.0,3855.2900390625,0.906676471233368,1.0,0.0,3.0,1.0,0.0
12145260,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9340599775314332,0.4919533133506775,0.4446685910224914,298.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7765603065490723,0.2838059961795807,0.2714139223098755,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8683555722236633,0.4014535844326019,0.2820063829421997,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8068915605545044,0.317728042602539,0.3035711646080017,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7288476228713989,0.2320026010274887,1.057483196258545,284.8162536621094,284.95001220703125,300.4375,287.91119384765625,298.8223571777344,297.9285888671875,284.81463623046875,1.0,0.5419166684150696,0.4837699234485626,0.4837699234485626,1.0,1.0,-2.832433223724365,1.0106209516525269,1.8218122720718384,0.3718481957912445,0.8977289795875549,0.8977289795875549,0.0,142.25137329101562,151.0,40665.17578125,0.0,1979.729248046875,1.0,280.65777587890625,283.3227844238281,290.95733642578125,293.59375,293.1499938964844,293.1499938964844,280.95001220703125,36158.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628993272781372,1.0,0.0,0.0,3.651108264923096,3.651132345199585,8.894933785086323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.5830078125,0.0,1535.5892333984375,1895.4371337890625,0.0,3978.38818359375,0.9056236147880554,1.0,0.0,3.0,1.0,0.0
12145320,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9340599775314332,0.4919533133506775,0.4446685910224914,298.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7765603065490723,0.2838059961795807,0.2714139223098755,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8683555722236633,0.4014535844326019,0.2820063829421997,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8068915605545044,0.317728042602539,0.3035711646080017,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7288476228713989,0.2320026010274887,1.057483196258545,284.8162536621094,284.95001220703125,300.4375,287.91119384765625,298.8223571777344,297.9285888671875,284.81463623046875,1.0,0.5419166684150696,0.4837699234485626,0.4837699234485626,1.0,1.0,-2.832433223724365,1.0106209516525269,1.8218122720718384,0.3718481957912445,0.8977289795875549,0.8977289795875549,0.0,142.25137329101562,151.0,40665.17578125,0.0,1979.729248046875,1.0,280.65777587890625,283.3227844238281,290.95733642578125,293.59375,293.1499938964844,293.1499938964844,280.95001220703125,36158.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628993272781372,1.0,0.0,0.0,3.651108264923096,3.651132345199585,8.894933785086323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.5830078125,0.0,1535.5892333984375,1895.4371337890625,0.0,3978.38818359375,0.9056236147880554,1.0,0.0,3.0,1.0,0.0
12145380,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9264299273490906,0.4899859428405761,0.4425536692142486,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7736713886260986,0.2852350771427154,0.2728590667247772,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8659963011741638,0.4050013422966003,0.284319132566452,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8032628297805786,0.3188297152519226,0.3045133054256439,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7255333065986633,0.2324227094650268,1.0591228008270264,284.99444580078125,284.95001220703125,300.4314880371094,287.8478088378906,298.8207092285156,297.9308776855469,284.99591064453125,1.0,0.5445758700370789,0.4830771386623382,0.4830771386623382,1.0,1.0,-2.8375039100646973,1.0113359689712524,1.8261679410934448,0.3715221583843231,0.8997542858123779,0.8997542858123779,0.0,145.42428588867188,154.0,39812.96875,0.0,2003.2958984375,1.0,280.94219970703125,283.5461730957031,290.8239440917969,293.35382080078125,293.1499938964844,293.1499938964844,281.25,36004.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544297456741332,1.0,0.0,0.0,3.65006160736084,3.650085687637329,8.889834930414509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.9775390625,0.0,1533.2672119140625,1895.4371337890625,0.0,3902.77978515625,0.9053099155426024,1.0,0.0,3.0,1.0,0.0
12145440,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9264299273490906,0.4899859428405761,0.4425536692142486,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7736713886260986,0.2852350771427154,0.2728590667247772,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8659963011741638,0.4050013422966003,0.284319132566452,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8032628297805786,0.3188297152519226,0.3045133054256439,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7255333065986633,0.2324227094650268,1.0591228008270264,284.99444580078125,284.95001220703125,300.4314880371094,287.8478088378906,298.8207092285156,297.9308776855469,284.99591064453125,1.0,0.5445758700370789,0.4830771386623382,0.4830771386623382,1.0,1.0,-2.8375039100646973,1.0113359689712524,1.8261679410934448,0.3715221583843231,0.8997542858123779,0.8997542858123779,0.0,145.42428588867188,154.0,39812.96875,0.0,2003.2958984375,1.0,280.94219970703125,283.5461730957031,290.8239440917969,293.35382080078125,293.1499938964844,293.1499938964844,281.25,36004.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544297456741332,1.0,0.0,0.0,3.65006160736084,3.650085687637329,8.889834930414509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.9775390625,0.0,1533.2672119140625,1895.4371337890625,0.0,3902.77978515625,0.9053099155426024,1.0,0.0,3.0,1.0,0.0
12145500,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9239727258682252,0.489585131406784,0.4420284032821655,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7728981375694275,0.285978227853775,0.273589164018631,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8658271431922913,0.4071986973285675,0.2857572734355926,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8023809194564819,0.319696694612503,0.3052520453929901,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7246694564819336,0.2329145967960357,1.0610162019729614,285.15380859375,284.95001220703125,300.4281311035156,287.8172302246094,298.8193664550781,297.9312438964844,285.1656188964844,1.0,0.5460250377655029,0.4827307462692261,0.4827307462692261,1.0,1.0,-2.842638731002808,1.012749195098877,1.829889416694641,0.3718282878398895,0.9026355147361756,0.9026355147361756,0.0,146.66905212402344,154.0,39163.29296875,0.0,2017.695556640625,1.0,281.1988220214844,283.7401428222656,290.7555847167969,293.1781616210937,293.1499938964844,293.1499938964844,281.25,35872.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462885856628418,1.0,0.0,0.0,3.652721881866455,3.652745723724365,8.902796935217339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.25244140625,0.0,1535.241455078125,1895.4371337890625,0.0,3829.46630859375,0.9058585166931152,1.0,0.0,3.0,1.0,0.0
12145560,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9225085377693176,0.4895206093788147,0.4419210255146026,298.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.7726026773452759,0.2867425084114074,0.27432981133461,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8664079308509827,0.4096659719944,0.2874329388141632,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.8022081851959229,0.3207833468914032,0.3062326908111572,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.724429190158844,0.233625590801239,1.0639562606811523,285.2179260253906,284.95001220703125,300.4245300292969,287.7875061035156,298.81866455078125,297.93280029296875,285.2201232910156,1.0,0.5476267337799072,0.4822616875171661,0.4822616875171661,1.0,1.0,-2.8501224517822266,1.0148913860321045,1.835231065750122,0.3723298013210296,0.9051201343536376,0.9051201343536376,0.0,147.67295837402344,157.0,39201.66015625,0.0,2034.82861328125,1.0,281.24176025390625,283.7991027832031,290.74981689453125,293.21929931640625,293.1499938964844,293.1499938964844,280.95001220703125,35750.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433785080909728,1.0,0.0,0.0,3.6584632396698,3.658487319946289,8.93080709829519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.0302734375,0.0,1540.73486328125,1895.4371337890625,0.0,3803.11962890625,0.9070232510566713,1.0,0.0,3.0,1.0,0.0
12145620,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9167150855064392,0.4871151447296142,0.440528929233551,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7705844640731812,0.2881834506988525,0.2758153975009918,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.865419864654541,0.4131132662296295,0.2902461290359497,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7999406456947327,0.321906179189682,0.3077378571033478,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7224459052085876,0.2342634350061416,1.0685991048812866,285.01629638671875,284.95001220703125,300.4166564941406,287.7307434082031,298.8165283203125,297.93560791015625,285.0147399902344,1.0,0.5508270859718323,0.4813235402107239,0.4813235402107239,1.0,1.0,-2.8610169887542725,1.0174527168273926,1.84356427192688,0.3727311491966247,0.9043753147125244,0.9043753147125244,0.0,150.61822509765625,160.0,39982.44140625,0.0,2067.144775390625,1.0,280.95770263671875,283.5688781738281,290.7873229980469,293.3784484863281,293.1499938964844,293.1499938964844,280.6499938964844,35875.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95942360162735,1.0,0.0,0.0,3.664026975631714,3.664051055908203,8.957990189628617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.880859375,0.0,1547.898193359375,1895.4371337890625,0.0,3947.4462890625,0.9083203077316284,1.0,0.0,3.0,1.0,0.0
12145680,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9167150855064392,0.4871151447296142,0.440528929233551,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7705844640731812,0.2881834506988525,0.2758153975009918,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.865419864654541,0.4131132662296295,0.2902461290359497,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7999406456947327,0.321906179189682,0.3077378571033478,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7224459052085876,0.2342634350061416,1.0685991048812866,285.01629638671875,284.95001220703125,300.4166564941406,287.7307434082031,298.8165283203125,297.93560791015625,285.0147399902344,1.0,0.5508270859718323,0.4813235402107239,0.4813235402107239,1.0,1.0,-2.8610169887542725,1.0174527168273926,1.84356427192688,0.3727311491966247,0.9043753147125244,0.9043753147125244,0.0,150.61822509765625,160.0,39982.44140625,0.0,2067.144775390625,1.0,280.95770263671875,283.5688781738281,290.7873229980469,293.3784484863281,293.1499938964844,293.1499938964844,280.6499938964844,35875.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95942360162735,1.0,0.0,0.0,3.664026975631714,3.664051055908203,8.957990189628617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.880859375,0.0,1547.898193359375,1895.4371337890625,0.0,3947.4462890625,0.9083203077316284,1.0,0.0,3.0,1.0,0.0
12145740,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9072040319442748,0.4830929040908813,0.437349408864975,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7665998339653015,0.2895171642303467,0.2772559523582458,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.86125248670578,0.4152591228485107,0.2920289933681488,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7946204543113708,0.3219012022018432,0.3081165850162506,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7177479863166809,0.2338706105947494,1.068608283996582,284.8066711425781,284.95001220703125,300.4078674316406,287.677978515625,298.8061828613281,297.9269714355469,284.8046875,1.0,0.5534188151359558,0.4803853631019592,0.4803853631019592,1.0,1.0,-2.861543893814087,1.0157972574234009,1.845746755599976,0.3711667656898498,0.9007412791252136,0.9007412791252136,0.0,154.74986267089844,163.0,40779.7734375,0.0,2088.18359375,1.0,280.6581420898437,283.32379150390625,290.7429504394531,293.40338134765625,293.1499938964844,293.1499938964844,280.3500061035156,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975933074951172,1.0,0.0,0.0,3.661200523376465,3.661224603652954,8.944175533542875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.47900390625,0.0,1546.3857421875,1895.4371337890625,0.0,4093.2724609375,0.90783029794693,1.0,0.0,3.0,1.0,0.0
12145800,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9072040319442748,0.4830929040908813,0.437349408864975,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7665998339653015,0.2895171642303467,0.2772559523582458,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.86125248670578,0.4152591228485107,0.2920289933681488,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7946204543113708,0.3219012022018432,0.3081165850162506,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7177479863166809,0.2338706105947494,1.068608283996582,284.8066711425781,284.95001220703125,300.4078674316406,287.677978515625,298.8061828613281,297.9269714355469,284.8046875,1.0,0.5534188151359558,0.4803853631019592,0.4803853631019592,1.0,1.0,-2.861543893814087,1.0157972574234009,1.845746755599976,0.3711667656898498,0.9007412791252136,0.9007412791252136,0.0,154.74986267089844,163.0,40779.7734375,0.0,2088.18359375,1.0,280.6581420898437,283.32379150390625,290.7429504394531,293.40338134765625,293.1499938964844,293.1499938964844,280.3500061035156,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975933074951172,1.0,0.0,0.0,3.661200523376465,3.661224603652954,8.944175533542875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.47900390625,0.0,1546.3857421875,1895.4371337890625,0.0,4093.2724609375,0.90783029794693,1.0,0.0,3.0,1.0,0.0
12145860,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.897666335105896,0.4785001575946808,0.4335263967514038,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.7623739242553711,0.290781170129776,0.2786383628845215,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59716796875,0.8564015626907349,0.4168081283569336,0.2933215498924255,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.7885045409202576,0.3212830126285553,0.3078362047672272,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.7120394110679626,0.2328830957412719,1.065609097480774,284.59716796875,284.95001220703125,300.3981628417969,287.6297607421875,298.7908935546875,297.91162109375,284.5952453613281,1.0,0.5553624033927917,0.4794223308563232,0.4794223308563232,1.0,1.0,-2.856226921081543,1.011725664138794,1.8445013761520384,0.3684267699718475,0.8943228125572205,0.8943228125572205,0.0,159.02828979492188,166.0,41503.53125,0.0,2100.188720703125,1.0,280.3581848144531,283.0804138183594,290.679931640625,293.38818359375,293.1499938964844,293.1499938964844,280.6499938964844,36368.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887292385101318,1.0,0.0,0.0,3.648314237594605,3.6483383178710938,8.881324902176857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.78466796875,0.0,1534.0498046875,1895.4371337890625,0.0,4204.12744140625,0.9051311612129213,1.0,0.0,3.0,1.0,0.0
12145920,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.897666335105896,0.4785001575946808,0.4335263967514038,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.7623739242553711,0.290781170129776,0.2786383628845215,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59716796875,0.8564015626907349,0.4168081283569336,0.2933215498924255,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.7885045409202576,0.3212830126285553,0.3078362047672272,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.7120394110679626,0.2328830957412719,1.065609097480774,284.59716796875,284.95001220703125,300.3981628417969,287.6297607421875,298.7908935546875,297.91162109375,284.5952453613281,1.0,0.5553624033927917,0.4794223308563232,0.4794223308563232,1.0,1.0,-2.856226921081543,1.011725664138794,1.8445013761520384,0.3684267699718475,0.8943228125572205,0.8943228125572205,0.0,159.02828979492188,166.0,41503.53125,0.0,2100.188720703125,1.0,280.3581848144531,283.0804138183594,290.679931640625,293.38818359375,293.1499938964844,293.1499938964844,280.6499938964844,36368.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887292385101318,1.0,0.0,0.0,3.648314237594605,3.6483383178710938,8.881324902176857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.78466796875,0.0,1534.0498046875,1895.4371337890625,0.0,4204.12744140625,0.9051311612129213,1.0,0.0,3.0,1.0,0.0
12145980,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8909799456596375,0.4759925603866577,0.4307790398597717,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.7597235441207886,0.2921103239059448,0.2799936830997467,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8537861704826355,0.4197278618812561,0.2950949072837829,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7843901515007019,0.3215473592281341,0.307879239320755,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.707769513130188,0.2325308173894882,1.0633922815322876,284.7727966308594,284.95001220703125,300.38751220703125,287.5865173339844,298.783447265625,297.9085388183594,284.7742919921875,1.0,0.5571045279502869,0.4784592688083648,0.4784592688083648,1.0,1.0,-2.8540616035461426,1.0089454650878906,1.845116138458252,0.3660657703876495,0.8933699131011963,0.8933699131011963,0.0,162.25343322753906,169.0,40549.1796875,0.0,2112.294677734375,1.0,280.64215087890625,283.30352783203125,290.5391845703125,293.11102294921875,293.1499938964844,293.1499938964844,280.95001220703125,36274.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747218489646912,1.0,0.0,0.0,3.6371936798095694,3.637217521667481,8.827264537103474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.8935546875,0.0,1521.017333984375,1895.4371337890625,0.0,4082.6767578125,0.9026150703430176,1.0,0.0,3.0,1.0,0.0
12146040,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8909799456596375,0.4759925603866577,0.4307790398597717,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.7597235441207886,0.2921103239059448,0.2799936830997467,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8537861704826355,0.4197278618812561,0.2950949072837829,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7843901515007019,0.3215473592281341,0.307879239320755,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.707769513130188,0.2325308173894882,1.0633922815322876,284.7727966308594,284.95001220703125,300.38751220703125,287.5865173339844,298.783447265625,297.9085388183594,284.7742919921875,1.0,0.5571045279502869,0.4784592688083648,0.4784592688083648,1.0,1.0,-2.8540616035461426,1.0089454650878906,1.845116138458252,0.3660657703876495,0.8933699131011963,0.8933699131011963,0.0,162.25343322753906,169.0,40549.1796875,0.0,2112.294677734375,1.0,280.64215087890625,283.30352783203125,290.5391845703125,293.11102294921875,293.1499938964844,293.1499938964844,280.95001220703125,36274.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747218489646912,1.0,0.0,0.0,3.6371936798095694,3.637217521667481,8.827264537103474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.8935546875,0.0,1521.017333984375,1895.4371337890625,0.0,4082.6767578125,0.9026150703430176,1.0,0.0,3.0,1.0,0.0
12146100,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8890834450721741,0.4754650592803955,0.4301072359085083,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7591760158538818,0.2928145825862884,0.280682772397995,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.853705644607544,0.4217551648616791,0.296385109424591,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7835196852684021,0.3221308588981628,0.3083125054836273,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7067350745201111,0.2327484488487243,1.0639106035232544,284.9344787597656,284.95001220703125,300.3818359375,287.5669250488281,298.7821960449219,297.91082763671875,284.945068359375,1.0,0.558152437210083,0.4779777228832245,0.4779777228832245,1.0,1.0,-2.856771945953369,1.0090867280960083,1.8476852178573608,0.3655746877193451,0.8948115110397339,0.8948115110397339,0.0,163.3729248046875,169.0,39864.75390625,0.0,2122.28857421875,1.0,280.8984069824219,283.49932861328125,290.48175048828125,292.93994140625,293.1499938964844,293.1499938964844,280.95001220703125,36156.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641867876052856,1.0,0.0,0.0,3.63442325592041,3.63444709777832,8.81382220541127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.93408203125,0.0,1517.0736083984375,1895.4371337890625,0.0,3989.818359375,0.9019628763198853,1.0,0.0,3.0,1.0,0.0
12146160,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8880470395088196,0.4753133356571197,0.4299012720584869,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.759070873260498,0.2935448288917541,0.2813862264156341,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8543641567230225,0.4241006672382355,0.2979590594768524,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7833759784698486,0.3229877352714538,0.3090497553348541,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7064295411109924,0.233234167098999,1.065715193748474,284.99920654296875,284.95001220703125,300.3759155273437,287.5487365722656,298.7796630859375,297.91070556640625,285.00146484375,1.0,0.5593938827514648,0.4776259064674377,0.4776259064674377,1.0,1.0,-2.8623123168945312,1.010610818862915,1.851701498031616,0.3658297955989837,0.8958433270454407,0.8958433270454407,0.0,164.224853515625,172.0,39884.21875,0.0,2135.750732421875,1.0,280.94158935546875,283.5602722167969,290.48980712890625,292.9914245605469,293.1499938964844,293.1499938964844,281.25,36042.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959250807762146,1.0,0.0,0.0,3.6346781253814697,3.63470196723938,8.815058549771493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.0576171875,0.0,1516.509033203125,1895.4371337890625,0.0,3945.90478515625,0.9019039273262024,1.0,0.0,3.0,1.0,0.0
12146220,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.8867500424385071,0.4756077826023102,0.4300172328948974,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.759217381477356,0.2950572669506073,0.2828322649002075,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8563884496688843,0.4293438792228699,0.301494151353836,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.7838516235351562,0.3251940310001373,0.3110070824623108,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.7067145705223083,0.2347282767295837,1.0717918872833252,285.2403564453125,284.95001220703125,300.3634338378906,287.51690673828125,298.7780456542969,297.9158020019531,285.2426452636719,1.0,0.5623912215232849,0.4769222438335418,0.4769222438335418,1.0,1.0,-2.8780884742736816,1.015574336051941,1.8625141382217407,0.3672276139259338,0.9016867876052856,0.9016867876052856,0.0,165.82603454589844,175.0,39396.16015625,0.0,2170.28369140625,1.0,281.2416687011719,283.8222961425781,290.4750671386719,292.93719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35745.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479269981384276,1.0,0.0,0.0,3.643309593200684,3.6433334350585938,8.856975455273641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.78955078125,0.0,1523.8358154296875,1895.4371337890625,0.0,3844.267822265625,0.9036319255828856,1.0,0.0,3.0,1.0,0.0
12146280,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.8867500424385071,0.4756077826023102,0.4300172328948974,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.759217381477356,0.2950572669506073,0.2828322649002075,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.8563884496688843,0.4293438792228699,0.301494151353836,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.7838516235351562,0.3251940310001373,0.3110070824623108,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.7067145705223083,0.2347282767295837,1.0717918872833252,285.2403564453125,284.95001220703125,300.3634338378906,287.51690673828125,298.7780456542969,297.9158020019531,285.2426452636719,1.0,0.5623912215232849,0.4769222438335418,0.4769222438335418,1.0,1.0,-2.8780884742736816,1.015574336051941,1.8625141382217407,0.3672276139259338,0.9016867876052856,0.9016867876052856,0.0,165.82603454589844,175.0,39396.16015625,0.0,2170.28369140625,1.0,281.2416687011719,283.8222961425781,290.4750671386719,292.93719482421875,293.1499938964844,293.1499938964844,280.95001220703125,35745.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479269981384276,1.0,0.0,0.0,3.643309593200684,3.6433334350585938,8.856975455273641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.78955078125,0.0,1523.8358154296875,1895.4371337890625,0.0,3844.267822265625,0.9036319255828856,1.0,0.0,3.0,1.0,0.0
12146340,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8831039667129517,0.4737081229686737,0.4291029870510101,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7580366134643555,0.2964884042739868,0.2843006253242492,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8564279079437256,0.4330803155899048,0.3045446276664734,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7825771570205688,0.3264006972312927,0.3126177489757538,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7055011987686157,0.2355166673660278,1.0772078037261963,285.0408935546875,284.95001220703125,300.3500061035156,287.49151611328125,298.7757263183594,297.9205322265625,285.0393981933594,1.0,0.5656330585479736,0.4762185513973236,0.4762185513973236,1.0,1.0,-2.8908793926239014,1.0192962884902954,1.8715832233428955,0.3682614862918854,0.9012876749038696,0.9012876749038696,0.0,168.55816650390625,178.0,40203.10546875,0.0,2205.584228515625,1.0,280.95782470703125,283.59375,290.5502624511719,293.1417236328125,293.1499938964844,293.1499938964844,280.6499938964844,35856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646685719490052,1.0,0.0,0.0,3.64960241317749,3.64962649345398,8.887598141882336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.583984375,0.0,1531.6510009765625,1895.4371337890625,0.0,3994.0908203125,0.9050801992416382,1.0,0.0,3.0,1.0,0.0
12146400,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8831039667129517,0.4737081229686737,0.4291029870510101,298.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7580366134643555,0.2964884042739868,0.2843006253242492,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8564279079437256,0.4330803155899048,0.3045446276664734,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7825771570205688,0.3264006972312927,0.3126177489757538,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7055011987686157,0.2355166673660278,1.0772078037261963,285.0408935546875,284.95001220703125,300.3500061035156,287.49151611328125,298.7757263183594,297.9205322265625,285.0393981933594,1.0,0.5656330585479736,0.4762185513973236,0.4762185513973236,1.0,1.0,-2.8908793926239014,1.0192962884902954,1.8715832233428955,0.3682614862918854,0.9012876749038696,0.9012876749038696,0.0,168.55816650390625,178.0,40203.10546875,0.0,2205.584228515625,1.0,280.95782470703125,283.59375,290.5502624511719,293.1417236328125,293.1499938964844,293.1499938964844,280.6499938964844,35856.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646685719490052,1.0,0.0,0.0,3.64960241317749,3.64962649345398,8.887598141882336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.583984375,0.0,1531.6510009765625,1895.4371337890625,0.0,3994.0908203125,0.9050801992416382,1.0,0.0,3.0,1.0,0.0
12146460,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8757703304290771,0.469932347536087,0.4262073040008545,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7548865079879761,0.2977946400642395,0.2857201397418976,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8531853556632996,0.4352915585041046,0.306410551071167,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7781306505203247,0.3262864351272583,0.3129434287548065,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7011299133300781,0.2351114004850387,1.0773688554763794,284.8109436035156,284.95001220703125,300.3360290527344,287.4756164550781,298.76495361328125,297.91436767578125,284.8090209960937,1.0,0.56824791431427,0.4751046001911163,0.4751046001911163,1.0,1.0,-2.8919425010681152,1.017480969429016,1.8744615316390991,0.3663272857666015,0.8975412845611572,0.8975412845611572,0.0,172.72312927246094,181.0,40865.859375,0.0,2227.95654296875,1.0,280.6582336425781,283.3397827148437,290.5360717773437,293.19189453125,293.1499938964844,293.1499938964844,280.95001220703125,36091.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804397821426392,1.0,0.0,0.0,3.647016763687134,3.647040605545044,8.875008461473044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.818359375,0.0,1530.5374755859375,1895.4371337890625,0.0,4132.544921875,0.9046536087989808,1.0,0.0,3.0,1.0,0.0
12146520,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8757703304290771,0.469932347536087,0.4262073040008545,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7548865079879761,0.2977946400642395,0.2857201397418976,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8531853556632996,0.4352915585041046,0.306410551071167,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7781306505203247,0.3262864351272583,0.3129434287548065,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7011299133300781,0.2351114004850387,1.0773688554763794,284.8109436035156,284.95001220703125,300.3360290527344,287.4756164550781,298.76495361328125,297.91436767578125,284.8090209960937,1.0,0.56824791431427,0.4751046001911163,0.4751046001911163,1.0,1.0,-2.8919425010681152,1.017480969429016,1.8744615316390991,0.3663272857666015,0.8975412845611572,0.8975412845611572,0.0,172.72312927246094,181.0,40865.859375,0.0,2227.95654296875,1.0,280.6582336425781,283.3397827148437,290.5360717773437,293.19189453125,293.1499938964844,293.1499938964844,280.95001220703125,36091.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804397821426392,1.0,0.0,0.0,3.647016763687134,3.647040605545044,8.875008461473044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.818359375,0.0,1530.5374755859375,1895.4371337890625,0.0,4132.544921875,0.9046536087989808,1.0,0.0,3.0,1.0,0.0
12146580,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.870147168636322,0.4681118130683899,0.4240505993366241,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.752641499042511,0.2991500496864319,0.2871024012565613,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8512555956840515,0.438802033662796,0.308573842048645,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7747360467910767,0.3268790245056152,0.3133026659488678,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6975610256195068,0.2351530343294143,1.0769771337509155,285.017333984375,284.95001220703125,300.32183837890625,287.4715881347656,298.7557678222656,297.91064453125,285.01910400390625,1.0,0.5705289840698242,0.4739906191825866,0.4739906191825866,1.0,1.0,-2.893561601638794,1.015875220298767,1.8776865005493164,0.364220917224884,0.9000986814498901,0.9000986814498901,0.0,176.13722229003906,184.0,40203.578125,0.0,2247.620361328125,1.0,280.9421691894531,283.5727233886719,290.4289245605469,292.9636535644531,293.1499938964844,293.1499938964844,281.25,35941.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672508239746094,1.0,0.0,0.0,3.648175477981568,3.6481995582580566,8.880649602360791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.046875,0.0,1530.705078125,1895.4371337890625,0.0,4016.950439453125,0.9048433899879456,1.0,0.0,3.0,1.0,0.0
