time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146640,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.870147168636322,0.4681118130683899,0.4240505993366241,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.752641499042511,0.2991500496864319,0.2871024012565613,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8512555956840515,0.438802033662796,0.308573842048645,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7747360467910767,0.3268790245056152,0.3133026659488678,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6975610256195068,0.2351530343294143,1.0769771337509155,285.017333984375,284.95001220703125,300.32183837890625,287.4715881347656,298.7557678222656,297.91064453125,285.01910400390625,1.0,0.5705289840698242,0.4739906191825866,0.4739906191825866,1.0,1.0,-2.893561601638794,1.015875220298767,1.8776865005493164,0.364220917224884,0.9000986814498901,0.9000986814498901,0.0,176.13722229003906,184.0,40203.578125,0.0,2247.620361328125,1.0,280.9421691894531,283.5727233886719,290.4289245605469,292.9636535644531,293.1499938964844,293.1499938964844,281.25,35941.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672508239746094,1.0,0.0,0.0,3.648175477981568,3.6481995582580566,8.880649602360791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.046875,0.0,1530.705078125,1895.4371337890625,0.0,4016.950439453125,0.9048433899879456,1.0,0.0,3.0,1.0,0.0
12146700,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8686991930007935,0.467941552400589,0.4236979782581329,298.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7522295117378235,0.2998667359352112,0.2878026664257049,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8514561057090759,0.4411432147026062,0.3100780248641968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.7741417288780212,0.3276225924491882,0.3138880431652069,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6968575119972229,0.2355681806802749,1.0783710479736328,285.1887512207031,284.95001220703125,300.314697265625,287.4737243652344,298.7520751953125,297.909912109375,285.1995544433594,1.0,0.5718266367912292,0.473433643579483,0.473433643579483,1.0,1.0,-2.8981616497039795,1.0165882110595703,1.8815734386444087,0.3638456761837005,0.903347909450531,0.903347909450531,0.0,177.31703186035156,184.0,39624.4921875,0.0,2261.446533203125,1.0,281.19879150390625,283.7709655761719,290.3910827636719,292.81854248046875,293.1499938964844,293.1499938964844,281.25,35805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568533897399902,1.0,0.0,0.0,3.652099370956421,3.65212345123291,8.899763770386926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.7939453125,0.0,1534.047607421875,1895.4371337890625,0.0,3924.487548828125,0.9056723117828368,1.0,0.0,3.0,1.0,0.0
12146760,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8680065274238586,0.4680930376052856,0.4237869679927826,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.7522011399269104,0.3006066977977752,0.288516104221344,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8523202538490295,0.4437664449214935,0.3118592798709869,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.7741923332214355,0.3286104500293731,0.3147637546062469,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.6968211531639099,0.2362250238656997,1.0810120105743408,285.2515563964844,284.95001220703125,300.3074951171875,287.478515625,298.7500305175781,297.9112548828125,285.2535705566406,1.0,0.5733040571212769,0.4730177521705627,0.4730177521705627,1.0,1.0,-2.905489921569824,1.0186604261398315,1.886829495429993,0.3642252385616302,0.9060418009757996,0.9060418009757996,0.0,178.22982788085938,187.0,39659.16015625,0.0,2278.75732421875,1.0,281.24188232421875,283.82891845703125,290.4202575683594,292.8939819335937,293.1499938964844,293.1499938964844,280.95001220703125,35688.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951910674571991,1.0,0.0,0.0,3.6589674949646,3.658991575241089,8.933268986766052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.03466796875,0.0,1540.83251953125,1895.4371337890625,0.0,3880.15869140625,0.9070915579795836,1.0,0.0,3.0,1.0,0.0
12146820,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8645191788673401,0.4661459028720855,0.4227930605411529,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7510477900505066,0.3019947707653045,0.2899485230445862,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8522363305091858,0.4473733901977539,0.3148102462291717,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7727303504943848,0.3295153677463531,0.3160662651062011,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6953633427619934,0.236757293343544,1.0851608514785769,285.0483093261719,284.95001220703125,300.29296875,287.4955749511719,298.7448425292969,297.9126281738281,285.0467529296875,1.0,0.5762930512428284,0.4721859097480774,0.4721859097480774,1.0,1.0,-2.916128396987915,1.0211952924728394,1.894933104515076,0.3645115494728088,0.9057093858718872,0.9057093858718872,0.0,181.05886840820312,190.0,40442.3125,0.0,2311.491943359375,1.0,280.95770263671875,283.5971069335937,290.534423828125,293.1289978027344,293.1499938964844,293.1499938964844,280.6499938964844,35819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644196629524232,1.0,0.0,0.0,3.666606903076172,3.666630983352661,8.970610565484094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.3828125,0.0,1550.3701171875,1895.4371337890625,0.0,3991.8837890625,0.9088585376739502,1.0,0.0,3.0,1.0,0.0
12146880,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8645191788673401,0.4661459028720855,0.4227930605411529,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7510477900505066,0.3019947707653045,0.2899485230445862,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8522363305091858,0.4473733901977539,0.3148102462291717,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7727303504943848,0.3295153677463531,0.3160662651062011,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6953633427619934,0.236757293343544,1.0851608514785769,285.0483093261719,284.95001220703125,300.29296875,287.4955749511719,298.7448425292969,297.9126281738281,285.0467529296875,1.0,0.5762930512428284,0.4721859097480774,0.4721859097480774,1.0,1.0,-2.916128396987915,1.0211952924728394,1.894933104515076,0.3645115494728088,0.9057093858718872,0.9057093858718872,0.0,181.05886840820312,190.0,40442.3125,0.0,2311.491943359375,1.0,280.95770263671875,283.5971069335937,290.534423828125,293.1289978027344,293.1499938964844,293.1499938964844,280.6499938964844,35819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644196629524232,1.0,0.0,0.0,3.666606903076172,3.666630983352661,8.970610565484094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.3828125,0.0,1550.3701171875,1895.4371337890625,0.0,3991.8837890625,0.9088585376739502,1.0,0.0,3.0,1.0,0.0
12146940,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8579874038696289,0.4624370336532593,0.4199367463588714,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7483080625534058,0.303264856338501,0.2913329601287842,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8493541479110718,0.449487954378128,0.3166054785251617,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7686284780502319,0.3292000591754913,0.31618133187294,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6912208199501038,0.2361913919448852,1.0845104455947876,284.8162536621094,284.95001220703125,300.2782287597656,287.5219116210937,298.7320556640625,297.9031066894531,284.8143310546875,1.0,0.5786808133125305,0.4713540971279144,0.4713540971279144,1.0,1.0,-2.9158825874328613,1.0193654298782349,1.896517038345337,0.3628275692462921,0.902015507221222,0.902015507221222,0.0,185.1822662353516,178.0,41092.06640625,0.0,2331.565673828125,1.0,280.6580810546875,283.3412475585937,290.56817626953125,293.2255859375,293.1499938964844,293.1499938964844,280.3500061035156,36064.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773174524307252,1.0,0.0,0.0,3.6650502681732178,3.665074586868286,8.9629958210935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.59521484375,0.0,1550.4595947265625,1895.4371337890625,0.0,4105.36181640625,0.9086676239967346,1.0,0.0,3.0,1.0,0.0
12147000,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8579874038696289,0.4624370336532593,0.4199367463588714,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7483080625534058,0.303264856338501,0.2913329601287842,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8493541479110718,0.449487954378128,0.3166054785251617,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7686284780502319,0.3292000591754913,0.31618133187294,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6912208199501038,0.2361913919448852,1.0845104455947876,284.8162536621094,284.95001220703125,300.2782287597656,287.5219116210937,298.7320556640625,297.9031066894531,284.8143310546875,1.0,0.5786808133125305,0.4713540971279144,0.4713540971279144,1.0,1.0,-2.9158825874328613,1.0193654298782349,1.896517038345337,0.3628275692462921,0.902015507221222,0.902015507221222,0.0,185.1822662353516,178.0,41092.06640625,0.0,2331.565673828125,1.0,280.6580810546875,283.3412475585937,290.56817626953125,293.2255859375,293.1499938964844,293.1499938964844,280.3500061035156,36064.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773174524307252,1.0,0.0,0.0,3.6650502681732178,3.665074586868286,8.9629958210935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.59521484375,0.0,1550.4595947265625,1895.4371337890625,0.0,4105.36181640625,0.9086676239967346,1.0,0.0,3.0,1.0,0.0
12147060,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980224609375,0.8572686314582825,0.4581288397312164,0.4161176383495331,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.7507680058479309,0.3044604957103729,0.292407363653183,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8520680665969849,0.4509549140930176,0.3176547586917877,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.7696322798728943,0.3282448947429657,0.3153322041034698,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.6916889548301697,0.2350101172924041,1.079448103904724,284.5980834960937,284.95001220703125,300.2633361816406,287.5566711425781,298.7130432128906,297.88494873046875,284.5963439941406,1.0,0.5759401917457581,0.4703753590583801,0.4703753590583801,1.0,1.0,-2.9067471027374268,1.013686180114746,1.8930608034133911,0.3592584431171417,0.8954933285713196,0.8954933285713196,0.0,183.1416473388672,166.0,41741.94140625,0.0,2305.31298828125,1.0,280.3581848144531,283.0925598144531,290.586181640625,293.2854919433594,293.1499938964844,293.1499938964844,280.6499938964844,36352.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985968053340912,1.0,0.0,0.0,3.652689695358277,3.6527137756347656,8.902640615815471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.0771484375,0.0,1538.8046875,1895.4371337890625,0.0,4180.380859375,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
12147120,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980224609375,0.8572686314582825,0.4581288397312164,0.4161176383495331,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.7507680058479309,0.3044604957103729,0.292407363653183,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8520680665969849,0.4509549140930176,0.3176547586917877,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.7696322798728943,0.3282448947429657,0.3153322041034698,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.6916889548301697,0.2350101172924041,1.079448103904724,284.5980834960937,284.95001220703125,300.2633361816406,287.5566711425781,298.7130432128906,297.88494873046875,284.5963439941406,1.0,0.5759401917457581,0.4703753590583801,0.4703753590583801,1.0,1.0,-2.9067471027374268,1.013686180114746,1.8930608034133911,0.3592584431171417,0.8954933285713196,0.8954933285713196,0.0,183.1416473388672,166.0,41741.94140625,0.0,2305.31298828125,1.0,280.3581848144531,283.0925598144531,290.586181640625,293.2854919433594,293.1499938964844,293.1499938964844,280.6499938964844,36352.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985968053340912,1.0,0.0,0.0,3.652689695358277,3.6527137756347656,8.902640615815471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.0771484375,0.0,1538.8046875,1895.4371337890625,0.0,4180.380859375,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
12147180,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8631001710891724,0.4560469686985016,0.413339763879776,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7581934928894043,0.3057377934455871,0.2933105230331421,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8610743284225464,0.4540656507015228,0.3192112743854522,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7762858867645264,0.3283410668373108,0.3147721290588379,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.6973873972892761,0.2346022427082061,1.0749144554138184,284.7837219238281,284.95001220703125,300.24822998046875,287.5989990234375,298.7041931152344,297.8822326660156,284.7850646972656,1.0,0.5708164572715759,0.4693966209888458,0.4693966209888458,1.0,1.0,-2.9002301692962646,1.0090651512145996,1.8911651372909544,0.3559224009513855,0.8947420716285706,0.8947420716285706,0.0,176.09388732910156,154.0,40836.90234375,0.0,2259.033203125,1.0,280.64215087890625,283.31817626953125,290.5318298339844,293.0959167480469,293.1499938964844,293.1499938964844,280.95001220703125,36255.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679022431373596,1.0,0.0,0.0,3.6422176361083984,3.6422414779663086,8.85166684838623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.41064453125,0.0,1526.4361572265625,1895.4371337890625,0.0,4022.705810546875,0.903725564479828,1.0,0.0,3.0,1.0,0.0
12147240,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8631001710891724,0.4560469686985016,0.413339763879776,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7581934928894043,0.3057377934455871,0.2933105230331421,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8610743284225464,0.4540656507015228,0.3192112743854522,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7762858867645264,0.3283410668373108,0.3147721290588379,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.6973873972892761,0.2346022427082061,1.0749144554138184,284.7837219238281,284.95001220703125,300.24822998046875,287.5989990234375,298.7041931152344,297.8822326660156,284.7850646972656,1.0,0.5708164572715759,0.4693966209888458,0.4693966209888458,1.0,1.0,-2.9002301692962646,1.0090651512145996,1.8911651372909544,0.3559224009513855,0.8947420716285706,0.8947420716285706,0.0,176.09388732910156,154.0,40836.90234375,0.0,2259.033203125,1.0,280.64215087890625,283.31817626953125,290.5318298339844,293.0959167480469,293.1499938964844,293.1499938964844,280.95001220703125,36255.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679022431373596,1.0,0.0,0.0,3.6422176361083984,3.6422414779663086,8.85166684838623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.41064453125,0.0,1526.4361572265625,1895.4371337890625,0.0,4022.705810546875,0.903725564479828,1.0,0.0,3.0,1.0,0.0
12147300,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8686205744743347,0.4558005630970001,0.4126766622066498,298.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7637677192687988,0.3064236342906952,0.2937452495098114,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8681365847587585,0.4562847912311554,0.3204368352890014,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7819254994392395,0.328914076089859,0.3149372935295105,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7024069428443909,0.2348574548959732,1.074379563331604,284.95458984375,284.95001220703125,300.2406311035156,287.6227111816406,298.7010803222656,297.8827209472656,284.9653015136719,1.0,0.5679363012313843,0.4689072668552398,0.4689072668552398,1.0,1.0,-2.9009790420532227,1.0083513259887695,1.892627716064453,0.3549643456935882,0.8964247107505798,0.8964247107505798,0.0,171.19711303710938,154.0,40202.765625,0.0,2236.119873046875,1.0,280.8985595703125,283.5171203613281,290.5195007324219,292.9730224609375,293.1499938964844,293.1499938964844,280.95001220703125,36128.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556407928466796,1.0,0.0,0.0,3.640034437179565,3.640058517456055,8.841058729558426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.43505859375,0.0,1523.0657958984375,1895.4371337890625,0.0,3913.633544921875,0.9031978249549866,1.0,0.0,3.0,1.0,0.0
12147360,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8758523464202881,0.4559108316898346,0.412476122379303,298.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7705848813056946,0.3071373403072357,0.2941823899745941,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8769152760505676,0.4588269591331482,0.3219651579856872,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7890898585319519,0.3297731280326843,0.3154235184192657,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7088351249694824,0.2354020774364471,1.075229287147522,285.0169677734375,284.95001220703125,300.23297119140625,287.64801025390625,298.6986083984375,297.8835754394531,285.0190124511719,1.0,0.5650330185890198,0.4686007499694824,0.4686007499694824,1.0,1.0,-2.9047017097473145,1.009177327156067,1.895524501800537,0.3548872172832489,0.897551417350769,0.897551417350769,0.0,165.644775390625,142.0,40187.859375,0.0,2215.078857421875,1.0,280.941650390625,283.5761108398437,290.5728759765625,293.07049560546875,293.1499938964844,293.1499938964844,281.25,36016.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491900205612184,1.0,0.0,0.0,3.6407761573791504,3.640799999237061,8.844661465445824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.3388671875,0.0,1523.053955078125,1895.4371337890625,0.0,3855.662353515625,0.9032481908798218,1.0,0.0,3.0,1.0,0.0
12147420,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.893836498260498,0.4566790759563446,0.4125261008739471,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7871145009994507,0.3086187839508056,0.295069932937622,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8981423377990723,0.4644500017166137,0.3253730237483978,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.8065724968910217,0.3319909274578094,0.3168604373931885,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7235597968101501,0.2370249480009079,1.079357385635376,285.2537536621094,284.95001220703125,300.2174987792969,287.702880859375,298.69744873046875,297.8907470703125,285.2558288574219,1.0,0.5592716336250305,0.4679877460002899,0.4679877460002899,1.0,1.0,-2.9166078567504883,1.0126432180404663,1.9039645195007324,0.3555883467197418,0.90354722738266,0.90354722738266,0.0,153.7142333984375,130.0,39650.59765625,0.0,2176.3759765625,1.0,281.2417297363281,283.8343811035156,290.6455383300781,293.1030578613281,293.1499938964844,293.1499938964844,280.95001220703125,35724.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347786903381348,1.0,0.0,0.0,3.650192022323608,3.650215864181519,8.890469302968995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.73681640625,0.0,1531.3243408203125,1895.4371337890625,0.0,3724.86376953125,0.905156910419464,1.0,0.0,3.0,1.0,0.0
12147480,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.893836498260498,0.4566790759563446,0.4125261008739471,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7871145009994507,0.3086187839508056,0.295069932937622,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.8981423377990723,0.4644500017166137,0.3253730237483978,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.8065724968910217,0.3319909274578094,0.3168604373931885,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7235597968101501,0.2370249480009079,1.079357385635376,285.2537536621094,284.95001220703125,300.2174987792969,287.702880859375,298.69744873046875,297.8907470703125,285.2558288574219,1.0,0.5592716336250305,0.4679877460002899,0.4679877460002899,1.0,1.0,-2.9166078567504883,1.0126432180404663,1.9039645195007324,0.3555883467197418,0.90354722738266,0.90354722738266,0.0,153.7142333984375,130.0,39650.59765625,0.0,2176.3759765625,1.0,281.2417297363281,283.8343811035156,290.6455383300781,293.1030578613281,293.1499938964844,293.1499938964844,280.95001220703125,35724.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347786903381348,1.0,0.0,0.0,3.650192022323608,3.650215864181519,8.890469302968995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.73681640625,0.0,1531.3243408203125,1895.4371337890625,0.0,3724.86376953125,0.905156910419464,1.0,0.0,3.0,1.0,0.0
12147540,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9134282469749452,0.4553211033344269,0.4115489721298218,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8053180575370789,0.3100166916847229,0.295956015586853,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9222571849822998,0.4684423208236694,0.328216403722763,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8240994215011597,0.3331993222236633,0.3179241716861725,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7386630773544312,0.237954095005989,1.0827704668045044,285.050537109375,284.95001220703125,300.20184326171875,287.7627258300781,298.6950378417969,297.8963623046875,285.0489196777344,1.0,0.5533465147018433,0.4673747420310974,0.4673747420310974,1.0,1.0,-2.925310134887696,1.0148022174835205,1.9105080366134644,0.3559269607067108,0.9032485485076904,0.9032485485076904,0.0,142.31640625,118.0,40419.4609375,0.0,2134.500244140625,1.0,280.957763671875,283.6026306152344,290.8070678710937,293.3932800292969,293.1499938964844,293.1499938964844,280.6499938964844,35839.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948678493499756,1.0,0.0,0.0,3.65711522102356,3.657139301300049,8.924226335693675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.85546875,0.0,1539.894287109375,1895.4371337890625,0.0,3851.049072265625,0.9067490100860596,1.0,0.0,3.0,1.0,0.0
12147600,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9134282469749452,0.4553211033344269,0.4115489721298218,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8053180575370789,0.3100166916847229,0.295956015586853,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9222571849822998,0.4684423208236694,0.328216403722763,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8240994215011597,0.3331993222236633,0.3179241716861725,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7386630773544312,0.237954095005989,1.0827704668045044,285.050537109375,284.95001220703125,300.20184326171875,287.7627258300781,298.6950378417969,297.8963623046875,285.0489196777344,1.0,0.5533465147018433,0.4673747420310974,0.4673747420310974,1.0,1.0,-2.925310134887696,1.0148022174835205,1.9105080366134644,0.3559269607067108,0.9032485485076904,0.9032485485076904,0.0,142.31640625,118.0,40419.4609375,0.0,2134.500244140625,1.0,280.957763671875,283.6026306152344,290.8070678710937,293.3932800292969,293.1499938964844,293.1499938964844,280.6499938964844,35839.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948678493499756,1.0,0.0,0.0,3.65711522102356,3.657139301300049,8.924226335693675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.85546875,0.0,1539.894287109375,1895.4371337890625,0.0,3851.049072265625,0.9067490100860596,1.0,0.0,3.0,1.0,0.0
12147660,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.924608826637268,0.4536762833595276,0.4101333618164062,298.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8150944709777832,0.3107420206069946,0.2964271605014801,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9360562562942504,0.4699126183986664,0.329249233007431,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8331543803215027,0.3332701325416565,0.3179562985897064,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7467664480209351,0.2379377782344818,1.0824284553527832,284.86590576171875,284.95001220703125,300.1929931640625,287.798095703125,298.6905212402344,297.8955383300781,284.8576965332031,1.0,0.5496613383293152,0.4668078124523163,0.4668078124523163,1.0,1.0,-2.9250502586364746,1.0135234594345093,1.911526799201965,0.3547607362270355,0.9008806347846984,0.9008806347846984,0.0,136.45797729492188,118.0,41061.35546875,0.0,2104.832763671875,1.0,280.6909484863281,283.3907470703125,290.87530517578125,293.56573486328125,293.1499938964844,293.1499938964844,280.6499938964844,35985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959184467792511,1.0,0.0,0.0,3.6572654247283936,3.657289505004883,8.924959615796979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.6513671875,0.0,1541.1583251953125,1895.4371337890625,0.0,3945.312744140625,0.9068409204483032,1.0,0.0,3.0,1.0,0.0
12147720,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.933268666267395,0.4521781504154205,0.4086541831493377,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8225066661834717,0.3112902045249939,0.2967798411846161,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9465396404266356,0.4708596467971802,0.3298068046569824,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8401674628257751,0.3331219553947449,0.3177044093608856,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7530598640441895,0.2377187311649322,1.080970048904419,284.8260192871094,284.95001220703125,300.1860046386719,287.8266906738281,298.6855163574219,297.89288330078125,284.8244934082031,1.0,0.5465319156646729,0.4663623869419098,0.4663623869419098,1.0,1.0,-2.922313690185547,1.0114926099777222,1.9108211994171145,0.3533636927604675,0.8997067213058472,0.8997067213058472,0.0,132.0338134765625,106.0,41114.03125,0.0,2078.1455078125,1.0,280.658203125,283.3495788574219,290.87481689453125,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36070.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619629383087158,1.0,0.0,0.0,3.6552131175994873,3.655237197875977,8.914946079130459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.77880859375,0.0,1539.5050048828125,1895.4371337890625,0.0,3970.064208984375,0.906474471092224,1.0,0.0,3.0,1.0,0.0
12147780,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.954963445663452,0.4485585987567901,0.4051254391670227,298.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.841274619102478,0.3124939799308777,0.2975360453128814,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.9710426330566406,0.4727230668067932,0.3308806419372558,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.8584406971931458,0.3324641287326813,0.3168007433414459,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.7693882584571838,0.2368865609169006,1.0759097337722778,284.62664794921875,284.95001220703125,300.1700134277344,287.8939819335937,298.66912841796875,297.8794250488281,284.6250915527344,1.0,0.5388458371162415,0.4653500020503998,0.4653500020503998,1.0,1.0,-2.91310715675354,1.0056957006454468,1.9074114561080933,0.3496290147304535,0.8937485218048096,0.8937485218048096,0.0,121.75257873535156,109.0,41895.06640625,0.0,2011.588134765625,1.0,280.35821533203125,283.1092529296875,290.92584228515625,293.6294860839844,293.1499938964844,293.1499938964844,280.6499938964844,36332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971029818058014,1.0,0.0,0.0,3.643627643585205,3.6436514854431152,8.858521596266655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.19091796875,0.0,1528.5704345703125,1895.4371337890625,0.0,4050.27392578125,0.9040603041648864,1.0,0.0,3.0,1.0,0.0
12147840,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266174316406,0.954963445663452,0.4485585987567901,0.4051254391670227,298.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.841274619102478,0.3124939799308777,0.2975360453128814,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.9710426330566406,0.4727230668067932,0.3308806419372558,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.8584406971931458,0.3324641287326813,0.3168007433414459,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.7693882584571838,0.2368865609169006,1.0759097337722778,284.62664794921875,284.95001220703125,300.1700134277344,287.8939819335937,298.66912841796875,297.8794250488281,284.6250915527344,1.0,0.5388458371162415,0.4653500020503998,0.4653500020503998,1.0,1.0,-2.91310715675354,1.0056957006454468,1.9074114561080933,0.3496290147304535,0.8937485218048096,0.8937485218048096,0.0,121.75257873535156,109.0,41895.06640625,0.0,2011.588134765625,1.0,280.35821533203125,283.1092529296875,290.92584228515625,293.6294860839844,293.1499938964844,293.1499938964844,280.6499938964844,36332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971029818058014,1.0,0.0,0.0,3.643627643585205,3.6436514854431152,8.858521596266655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.19091796875,0.0,1528.5704345703125,1895.4371337890625,0.0,4050.27392578125,0.9040603041648864,1.0,0.0,3.0,1.0,0.0
12147900,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.9613537788391112,0.4474258720874786,0.403620570898056,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8477593660354614,0.3131157755851745,0.2979896366596222,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.9785483479499816,0.4741680920124054,0.331558346748352,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.8645563125610352,0.3324164152145386,0.3164414167404175,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7747254967689514,0.2366532385349273,1.0736347436904907,284.7581481933594,284.95001220703125,300.16192626953125,287.9286193847656,298.66339111328125,297.87628173828125,284.7669677734375,1.0,0.5367127060890198,0.4648438096046448,0.4648438096046448,1.0,1.0,-2.9094836711883545,1.0031968355178833,1.9062867164611816,0.3478204011917114,0.89371657371521,0.89371657371521,0.0,118.67525482177734,109.0,41078.4140625,0.0,1990.3212890625,1.0,280.60113525390625,283.2810974121094,290.8729553222656,293.4253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36287.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960882008075714,1.0,0.0,0.0,3.637873411178589,3.637897253036499,8.830564297568344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.42333984375,0.0,1521.8609619140625,1895.4371337890625,0.0,3960.4443359375,0.9028047919273376,1.0,0.0,3.0,1.0,0.0
12147960,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9669325351715088,0.4469462931156158,0.4028824269771576,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8534064292907715,0.3137716352939605,0.2985012829303741,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9849673509597778,0.4761616587638855,0.33272385597229,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8701004981994629,0.3327666819095611,0.3165241479873657,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7795461416244507,0.2367459833621978,1.0729833841323853,284.81158447265625,284.95001220703125,300.15380859375,287.9637451171875,298.659423828125,297.8752746582031,284.8134460449219,1.0,0.5354029536247253,0.4645512104034424,0.4645512104034424,1.0,1.0,-2.909921884536743,1.0027300119400024,1.9071917533874512,0.3471466600894928,0.8933731317520142,0.8933731317520142,0.0,116.33924102783205,112.0,41002.53125,0.0,1979.4599609375,1.0,280.64215087890625,283.3349609375,290.8988037109375,293.4709777832031,293.1499938964844,293.1499938964844,280.95001220703125,36224.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534369707107544,1.0,0.0,0.0,3.634330987930298,3.634354829788208,8.813375416139024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.7021484375,0.0,1517.47998046875,1895.4371337890625,0.0,3893.871337890625,0.9019420742988586,1.0,0.0,3.0,1.0,0.0
12148020,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9753526449203492,0.4469486773014068,0.4024871587753296,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8623347878456116,0.3151519000530243,0.2996475100517273,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9947652220726012,0.4810302257537842,0.3358042240142822,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8792763352394104,0.3342007398605346,0.3175162374973297,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7875936627388,0.2376303970813751,1.075277328491211,285.0231018066406,284.95001220703125,300.1374206542969,288.03515625,298.6527404785156,297.8745422363281,285.0252990722656,1.0,0.5348179936408997,0.4639659821987152,0.4639659821987152,1.0,1.0,-2.9184670448303223,1.0048813819885254,1.9135856628417969,0.3472280502319336,0.8960639834403992,0.8960639834403992,0.0,113.34404754638672,115.0,40230.73046875,0.0,1978.679931640625,1.0,280.941650390625,283.5840148925781,290.959228515625,293.4604187011719,293.1499938964844,293.1499938964844,281.25,36002.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346538186073304,1.0,0.0,0.0,3.633453369140625,3.633477210998535,8.809118980934727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.58447265625,0.0,1514.857421875,1895.4371337890625,0.0,3723.72314453125,0.9016013741493224,1.0,0.0,3.0,1.0,0.0
12148080,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9753526449203492,0.4469486773014068,0.4024871587753296,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8623347878456116,0.3151519000530243,0.2996475100517273,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9947652220726012,0.4810302257537842,0.3358042240142822,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8792763352394104,0.3342007398605346,0.3175162374973297,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7875936627388,0.2376303970813751,1.075277328491211,285.0231018066406,284.95001220703125,300.1374206542969,288.03515625,298.6527404785156,297.8745422363281,285.0252990722656,1.0,0.5348179936408997,0.4639659821987152,0.4639659821987152,1.0,1.0,-2.9184670448303223,1.0048813819885254,1.9135856628417969,0.3472280502319336,0.8960639834403992,0.8960639834403992,0.0,113.34404754638672,115.0,40230.73046875,0.0,1978.679931640625,1.0,280.941650390625,283.5840148925781,290.959228515625,293.4604187011719,293.1499938964844,293.1499938964844,281.25,36002.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346538186073304,1.0,0.0,0.0,3.633453369140625,3.633477210998535,8.809118980934727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.58447265625,0.0,1514.857421875,1895.4371337890625,0.0,3723.72314453125,0.9016013741493224,1.0,0.0,3.0,1.0,0.0
12148140,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.979933261871338,0.4478096961975097,0.4030203223228454,298.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8676182627677917,0.3166045546531677,0.3009343147277832,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.9990000128746032,0.4868174791336059,0.3381948173046112,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8852135539054871,0.3363473415374756,0.3193190991878509,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.7929410934448242,0.2392225563526153,1.081370234489441,285.261474609375,284.95001220703125,300.1208190917969,288.107421875,298.65069580078125,297.8805847167969,285.2633056640625,1.0,0.5362161993980408,0.4633807241916656,0.4633807241916656,1.0,1.0,-2.9330384731292725,1.0093964338302612,1.9236420392990112,0.3484143912792206,0.902175784111023,0.902175784111023,0.0,112.29684448242188,118.0,39709.48046875,0.0,1997.5985107421875,1.0,281.2416381835937,283.8434143066406,291.0495910644531,293.5119323730469,293.1499938964844,293.1499938964844,280.95001220703125,35709.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200578331947328,1.0,0.0,0.0,3.6434543132781982,3.643478155136109,8.857679176799138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.16455078125,0.0,1523.7269287109375,1895.4371337890625,0.0,3589.692138671875,0.9036381244659424,1.0,0.0,3.0,1.0,0.0
12148200,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.979933261871338,0.4478096961975097,0.4030203223228454,298.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8676182627677917,0.3166045546531677,0.3009343147277832,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.9990000128746032,0.4868174791336059,0.3381948173046112,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8852135539054871,0.3363473415374756,0.3193190991878509,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.7929410934448242,0.2392225563526153,1.081370234489441,285.261474609375,284.95001220703125,300.1208190917969,288.107421875,298.65069580078125,297.8805847167969,285.2633056640625,1.0,0.5362161993980408,0.4633807241916656,0.4633807241916656,1.0,1.0,-2.9330384731292725,1.0093964338302612,1.9236420392990112,0.3484143912792206,0.902175784111023,0.902175784111023,0.0,112.29684448242188,118.0,39709.48046875,0.0,1997.5985107421875,1.0,281.2416381835937,283.8434143066406,291.0495910644531,293.5119323730469,293.1499938964844,293.1499938964844,280.95001220703125,35709.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200578331947328,1.0,0.0,0.0,3.6434543132781982,3.643478155136109,8.857679176799138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.16455078125,0.0,1523.7269287109375,1895.4371337890625,0.0,3589.692138671875,0.9036381244659424,1.0,0.0,3.0,1.0,0.0
12148260,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9779943227767944,0.4466217160224914,0.4026245474815368,298.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8672826886177063,0.3179684281349182,0.3022764325141907,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.4914534986019134,0.3402808010578155,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8848996162414551,0.3374660909175873,0.3207815587520599,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7927877306938171,0.2400996685028076,1.0868380069732666,285.0721435546875,284.95001220703125,300.10406494140625,288.17974853515625,298.64654541015625,297.8846740722656,285.0712890625,1.0,0.538546085357666,0.4624187052249908,0.4624187052249908,1.0,1.0,-2.9449970722198486,1.0120694637298584,1.9329276084899905,0.3484379649162292,0.9022202491760254,0.9022202491760254,0.0,113.39102935791016,121.0,40610.12109375,0.0,2023.086669921875,1.0,280.9578552246094,283.61871337890625,291.2253112792969,293.8215637207031,293.1499938964844,293.1499938964844,280.6499938964844,35814.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341580271720886,1.0,0.0,0.0,3.651147365570069,3.6511714458465576,8.895124210539507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.78662109375,0.0,1533.05810546875,1895.4371337890625,0.0,3719.194091796875,0.9053996205329896,1.0,0.0,3.0,1.0,0.0
12148320,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9779943227767944,0.4466217160224914,0.4026245474815368,298.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8672826886177063,0.3179684281349182,0.3022764325141907,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.4914534986019134,0.3402808010578155,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8848996162414551,0.3374660909175873,0.3207815587520599,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7927877306938171,0.2400996685028076,1.0868380069732666,285.0721435546875,284.95001220703125,300.10406494140625,288.17974853515625,298.64654541015625,297.8846740722656,285.0712890625,1.0,0.538546085357666,0.4624187052249908,0.4624187052249908,1.0,1.0,-2.9449970722198486,1.0120694637298584,1.9329276084899905,0.3484379649162292,0.9022202491760254,0.9022202491760254,0.0,113.39102935791016,121.0,40610.12109375,0.0,2023.086669921875,1.0,280.9578552246094,283.61871337890625,291.2253112792969,293.8215637207031,293.1499938964844,293.1499938964844,280.6499938964844,35814.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341580271720886,1.0,0.0,0.0,3.651147365570069,3.6511714458465576,8.895124210539507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.78662109375,0.0,1533.05810546875,1895.4371337890625,0.0,3719.194091796875,0.9053996205329896,1.0,0.0,3.0,1.0,0.0
12148380,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9700204730033876,0.4439156949520111,0.4005436897277832,298.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8625101447105408,0.3192187547683716,0.3035717010498047,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.998516321182251,0.4938951134681701,0.3452712893486023,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8788992166519165,0.337435245513916,0.3210714161396026,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7873029708862305,0.2399136871099472,1.087518334388733,284.8852844238281,284.95001220703125,300.0871276855469,288.2513427734375,298.635498046875,297.87872314453125,284.8841552734375,1.0,0.5410340428352356,0.4614566564559936,0.4614566564559936,1.0,1.0,-2.9512243270874023,1.012434005737305,1.938790202140808,0.3474803864955902,0.8997987508773804,0.8997987508773804,0.0,116.05284118652344,124.0,41616.5390625,0.0,2046.9598388671875,1.0,280.6582336425781,283.384765625,291.30792236328125,293.98974609375,293.1499938964844,293.1499938964844,280.95001220703125,36002.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472078323364,1.0,0.0,0.0,3.651684045791626,3.6517081260681152,8.897739007807104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.529296875,0.0,1535.065185546875,1895.4371337890625,0.0,3854.37451171875,0.9056412577629088,1.0,0.0,3.0,1.0,0.0
12148440,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9700204730033876,0.4439156949520111,0.4005436897277832,298.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8625101447105408,0.3192187547683716,0.3035717010498047,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.998516321182251,0.4938951134681701,0.3452712893486023,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8788992166519165,0.337435245513916,0.3210714161396026,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7873029708862305,0.2399136871099472,1.087518334388733,284.8852844238281,284.95001220703125,300.0871276855469,288.2513427734375,298.635498046875,297.87872314453125,284.8841552734375,1.0,0.5410340428352356,0.4614566564559936,0.4614566564559936,1.0,1.0,-2.9512243270874023,1.012434005737305,1.938790202140808,0.3474803864955902,0.8997987508773804,0.8997987508773804,0.0,116.05284118652344,124.0,41616.5390625,0.0,2046.9598388671875,1.0,280.6582336425781,283.384765625,291.30792236328125,293.98974609375,293.1499938964844,293.1499938964844,280.95001220703125,36002.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472078323364,1.0,0.0,0.0,3.651684045791626,3.6517081260681152,8.897739007807104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.529296875,0.0,1535.065185546875,1895.4371337890625,0.0,3854.37451171875,0.9056412577629088,1.0,0.0,3.0,1.0,0.0
