time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148500,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.964514970779419,0.4430554509162903,0.3995046317577362,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8589884042739868,0.3198514878749847,0.3042232394218445,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9956221580505372,0.4954046010971069,0.3461675345897674,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8746048808097839,0.337567001581192,0.3211017847061157,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.783286452293396,0.2398545891046524,1.0870864391326904,285.0183410644531,284.95001220703125,300.0785827636719,288.2865905761719,298.6291198730469,297.8746032714844,285.0270080566406,1.0,0.5421412587165833,0.4609756469726562,0.4609756469726562,1.0,1.0,-2.951353073120117,1.011445164680481,1.939907908439636,0.3464012444019317,0.9015207886695862,0.9015207886695862,0.0,117.80104064941406,124.0,40850.2734375,0.0,2055.983154296875,1.0,280.90142822265625,283.5558776855469,291.2555847167969,293.7957763671875,293.1499938964844,293.1499938964844,280.95001220703125,35937.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941394865512848,1.0,0.0,0.0,3.652632236480713,3.652656316757202,8.902360946194676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.9599609375,0.0,1535.6314697265625,1895.4371337890625,0.0,3785.12060546875,0.9058644771575928,1.0,0.0,3.0,1.0,0.0
12148560,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9611291885375975,0.4427866637706756,0.3991096317768097,298.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8569862842559814,0.3205132484436035,0.3048800528049469,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9942744374275208,0.4975269436836242,0.3475048542022705,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8722075819969177,0.3380472064018249,0.3214670121669769,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7809789180755615,0.2400795817375183,1.0877732038497925,285.0708923339844,284.95001220703125,300.07000732421875,288.3214111328125,298.62384033203125,297.8719787597656,285.0726928710937,1.0,0.543369472026825,0.4605185985565185,0.4605185985565185,1.0,1.0,-2.9545340538024902,1.0117058753967283,1.9428281784057613,0.3458548486232757,0.902896523475647,0.902896523475647,0.0,119.05914306640624,127.0,40816.48828125,0.0,2067.71923828125,1.0,280.9423522949219,283.6073913574219,291.27838134765625,293.843505859375,293.1499938964844,293.1499938964844,280.6499938964844,35863.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936026096343994,1.0,0.0,0.0,3.655892848968506,3.655916929244995,8.91826175575261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.79443359375,0.0,1538.711669921875,1895.4371337890625,0.0,3736.249755859375,0.9065148234367372,1.0,0.0,3.0,1.0,0.0
12148620,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9530057311058044,0.4409194886684418,0.3979457020759582,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8523446321487427,0.3217749297618866,0.3061935603618622,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9907811880111694,0.500764012336731,0.350068598985672,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8666605949401855,0.338365226984024,0.3220961093902588,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7757536172866821,0.2400949448347091,1.089128851890564,284.9013671875,284.95001220703125,300.0526733398437,288.38922119140625,298.6129455566406,297.8663024902344,284.9003295898437,1.0,0.5459006428718567,0.4596045017242431,0.4596045017242431,1.0,1.0,-2.960188388824463,1.0119268894195557,1.9482614994049072,0.3448444604873657,0.9008641242980956,0.9008641242980956,0.0,121.93878173828124,130.0,41785.1171875,0.0,2091.87744140625,1.0,280.65777587890625,283.3916320800781,291.4163818359375,294.0943298339844,293.1499938964844,293.1499938964844,280.3500061035156,36007.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452186226844788,1.0,0.0,0.0,3.656418561935425,3.656442642211914,8.92082653081161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.35693359375,0.0,1540.3802490234375,1895.4371337890625,0.0,3819.787353515625,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12148680,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9530057311058044,0.4409194886684418,0.3979457020759582,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8523446321487427,0.3217749297618866,0.3061935603618622,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9907811880111694,0.500764012336731,0.350068598985672,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8666605949401855,0.338365226984024,0.3220961093902588,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7757536172866821,0.2400949448347091,1.089128851890564,284.9013671875,284.95001220703125,300.0526733398437,288.38922119140625,298.6129455566406,297.8663024902344,284.9003295898437,1.0,0.5459006428718567,0.4596045017242431,0.4596045017242431,1.0,1.0,-2.960188388824463,1.0119268894195557,1.9482614994049072,0.3448444604873657,0.9008641242980956,0.9008641242980956,0.0,121.93878173828124,130.0,41785.1171875,0.0,2091.87744140625,1.0,280.65777587890625,283.3916320800781,291.4163818359375,294.0943298339844,293.1499938964844,293.1499938964844,280.3500061035156,36007.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452186226844788,1.0,0.0,0.0,3.656418561935425,3.656442642211914,8.92082653081161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.35693359375,0.0,1540.3802490234375,1895.4371337890625,0.0,3819.787353515625,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12148740,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.940725028514862,0.4378750920295715,0.3955743312835693,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.8456290364265442,0.3229510486125946,0.3074706494808197,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.9843639135360718,0.5029709339141846,0.3518524169921875,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8582993149757385,0.3378494083881378,0.3219338953495025,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7678570747375488,0.2393812537193298,1.0874096155166626,284.7103576660156,284.95001220703125,300.0351867675781,288.4539794921875,298.5988464355469,297.8562316894531,284.70916748046875,1.0,0.548019528388977,0.4586904048919678,0.4586904048919678,1.0,1.0,-2.958761692047119,1.0093616247177124,1.9494000673294067,0.3426171839237213,0.8960809111595154,0.8960809111595154,0.0,125.71817016601562,133.0,42680.43359375,0.0,2108.521240234375,1.0,280.3581848144531,283.1568298339844,291.4941101074219,294.2464294433594,293.1499938964844,293.1499938964844,280.6499938964844,36234.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565701484680176,1.0,0.0,0.0,3.648408889770508,3.648432970046997,8.881785902303818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.41455078125,0.0,1533.1513671875,1895.4371337890625,0.0,3921.95361328125,0.9050650000572203,1.0,0.0,3.0,1.0,0.0
12148800,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.940725028514862,0.4378750920295715,0.3955743312835693,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.8456290364265442,0.3229510486125946,0.3074706494808197,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.9843639135360718,0.5029709339141846,0.3518524169921875,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8582993149757385,0.3378494083881378,0.3219338953495025,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7678570747375488,0.2393812537193298,1.0874096155166626,284.7103576660156,284.95001220703125,300.0351867675781,288.4539794921875,298.5988464355469,297.8562316894531,284.70916748046875,1.0,0.548019528388977,0.4586904048919678,0.4586904048919678,1.0,1.0,-2.958761692047119,1.0093616247177124,1.9494000673294067,0.3426171839237213,0.8960809111595154,0.8960809111595154,0.0,125.71817016601562,133.0,42680.43359375,0.0,2108.521240234375,1.0,280.3581848144531,283.1568298339844,291.4941101074219,294.2464294433594,293.1499938964844,293.1499938964844,280.6499938964844,36234.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565701484680176,1.0,0.0,0.0,3.648408889770508,3.648432970046997,8.881785902303818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.41455078125,0.0,1533.1513671875,1895.4371337890625,0.0,3921.95361328125,0.9050650000572203,1.0,0.0,3.0,1.0,0.0
12148860,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9337363839149476,0.4367809295654297,0.394230306148529,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8420491218566895,0.3237307071685791,0.3082717061042785,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9808229207992554,0.5051132440567017,0.3530944585800171,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8537286520004272,0.3378825783729553,0.3218086361885071,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7634406685829163,0.239150732755661,1.085940957069397,284.8676452636719,284.95001220703125,300.0238952636719,288.4935302734375,298.5899963378906,297.8499450683594,284.873046875,1.0,0.5492302775382996,0.458167165517807,0.458167165517807,1.0,1.0,-2.9576785564422607,1.007791519165039,1.9498871564865112,0.3411633670330047,0.8967849016189575,0.8967849016189575,0.0,127.89314270019533,133.0,41847.30078125,0.0,2117.64990234375,1.0,280.6207580566406,283.3536376953125,291.44305419921875,294.0575256347656,293.1499938964844,293.1499938964844,280.6499938964844,36149.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94592547416687,1.0,0.0,0.0,3.644412040710449,3.64443588256836,8.862336358106404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.58837890625,0.0,1528.0780029296875,1895.4371337890625,0.0,3826.182373046875,0.904163122177124,1.0,0.0,3.0,1.0,0.0
12148920,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.93144428730011,0.4365312457084656,0.3939327299594879,298.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8409605026245117,0.3241897225379944,0.3087278306484222,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.980035126209259,0.5066488981246948,0.3541059792041778,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8523491621017456,0.338137537240982,0.3219976723194122,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.762061357498169,0.2392269670963287,1.086061716079712,284.8966979980469,284.95001220703125,300.0174865722656,288.5150146484375,298.5860290527344,297.84783935546875,284.8985290527344,1.0,0.5500088930130005,0.4578728377819061,0.4578728377819061,1.0,1.0,-2.959453821182251,1.0078444480895996,1.951609373092652,0.340753436088562,0.8968589305877686,0.8968589305877686,0.0,128.7517547607422,136.0,41826.39453125,0.0,2125.037109375,1.0,280.6421813964844,283.38232421875,291.4655456542969,294.09619140625,293.1499938964844,293.1499938964844,280.95001220703125,36110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422990679740906,1.0,0.0,0.0,3.643404960632324,3.6434290409088135,8.857439297571545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.8974609375,0.0,1526.666259765625,1895.4371337890625,0.0,3793.32861328125,0.9038923382759094,1.0,0.0,3.0,1.0,0.0
12148980,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9277294278144836,0.436720073223114,0.3938926160335541,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8393795490264893,0.3255282938480377,0.3100234270095825,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9798495173454284,0.5117687582969666,0.3574941158294678,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8505181670188904,0.3395118415355682,0.3231283128261566,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7602052092552185,0.2400630414485931,1.0890698432922363,285.10711669921875,284.95001220703125,299.9996337890625,288.5715026855469,298.5787353515625,297.8472900390625,285.10919189453125,1.0,0.552598774433136,0.4570553004741668,0.4570553004741668,1.0,1.0,-2.9700019359588623,1.0101771354675293,1.9598249197006223,0.3405720889568329,0.9006668329238892,0.9006668329238892,0.0,130.62237548828125,139.0,41071.66015625,0.0,2152.71728515625,1.0,280.9417419433594,283.6295471191406,291.5105895996094,294.0746459960937,293.1499938964844,293.1499938964844,280.6499938964844,35883.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266029000282288,1.0,0.0,0.0,3.646979331970215,3.647003412246704,8.874827130966878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.2294921875,0.0,1528.9429931640625,1895.4371337890625,0.0,3649.96435546875,0.904543399810791,1.0,0.0,3.0,1.0,0.0
12149040,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9277294278144836,0.436720073223114,0.3938926160335541,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8393795490264893,0.3255282938480377,0.3100234270095825,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9798495173454284,0.5117687582969666,0.3574941158294678,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8505181670188904,0.3395118415355682,0.3231283128261566,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7602052092552185,0.2400630414485931,1.0890698432922363,285.10711669921875,284.95001220703125,299.9996337890625,288.5715026855469,298.5787353515625,297.8472900390625,285.10919189453125,1.0,0.552598774433136,0.4570553004741668,0.4570553004741668,1.0,1.0,-2.9700019359588623,1.0101771354675293,1.9598249197006223,0.3405720889568329,0.9006668329238892,0.9006668329238892,0.0,130.62237548828125,139.0,41071.66015625,0.0,2152.71728515625,1.0,280.9417419433594,283.6295471191406,291.5105895996094,294.0746459960937,293.1499938964844,293.1499938964844,280.6499938964844,35883.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266029000282288,1.0,0.0,0.0,3.646979331970215,3.647003412246704,8.874827130966878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.2294921875,0.0,1528.9429931640625,1895.4371337890625,0.0,3649.96435546875,0.904543399810791,1.0,0.0,3.0,1.0,0.0
12149100,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9258431196212769,0.4363488554954529,0.3939185440540313,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8385475873947144,0.3261842727661133,0.3106857538223266,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9797320365905762,0.5139448642730713,0.359245240688324,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8496556282043457,0.3400357067584991,0.3238201737403869,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7594061493873596,0.2404205948114395,1.0913481712341309,284.9847717285156,284.95001220703125,299.9906311035156,288.59783935546875,298.57568359375,297.8479309082031,284.97711181640625,1.0,0.5540924668312073,0.4566465020179748,0.4566465020179748,1.0,1.0,-2.976509094238281,1.0118098258972168,1.964699387550354,0.3407744169235229,0.8997398018836975,0.8997398018836975,0.0,131.65357971191406,139.0,41950.3984375,0.0,2169.25244140625,1.0,280.6986694335937,283.4642639160156,291.6253356933594,294.3399353027344,293.1499938964844,293.1499938964844,280.6499938964844,35932.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933954417705536,1.0,0.0,0.0,3.648562908172608,3.6485869884490967,8.882536235432781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.17431640625,0.0,1531.0650634765625,1895.4371337890625,0.0,3717.333740234375,0.90487402677536,1.0,0.0,3.0,1.0,0.0
12149160,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9218078851699828,0.4353999197483063,0.3933183848857879,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8365523815155029,0.3268071413040161,0.3113412857055664,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.977958619594574,0.5156066417694092,0.3605709075927734,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8473048210144043,0.3401996791362762,0.3241676390171051,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7572469711303711,0.2404832541942596,1.0924533605575562,284.9422912597656,284.95001220703125,299.9815673828125,288.622802734375,298.5712890625,297.8468322753906,284.9413757324219,1.0,0.5554958581924438,0.4561972916126251,0.4561972916126251,1.0,1.0,-2.9799208641052246,1.0121442079544067,1.9677766561508176,0.3403884470462799,0.899219810962677,0.899219810962677,0.0,133.23533630371094,142.0,42092.23828125,0.0,2183.24072265625,1.0,280.65771484375,283.41778564453125,291.6618347167969,294.3601989746094,293.1499938964844,293.1499938964844,280.95001220703125,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388989210128784,1.0,0.0,0.0,3.648104667663574,3.648128509521485,8.880304562808305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.8984375,0.0,1530.9951171875,1895.4371337890625,0.0,3762.42822265625,0.9048398733139038,1.0,0.0,3.0,1.0,0.0
12149220,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9150251150131226,0.4348335564136505,0.3925071954727173,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8331778049468994,0.3281058669090271,0.3126474320888519,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9752426147460938,0.5201340913772583,0.3634964823722839,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8433346152305603,0.3411474823951721,0.3249437212944031,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7535220384597778,0.2410241216421127,1.094597339630127,285.1301574707031,284.95001220703125,299.9633483886719,288.6681213378906,298.5631408691406,297.84552001953125,285.1319580078125,1.0,0.558293342590332,0.4552988409996032,0.4552988409996032,1.0,1.0,-2.9875354766845703,1.0131179094314575,1.9744174480438232,0.3395174145698547,0.9031283259391784,0.9031283259391784,0.0,136.14877319335938,145.0,41332.88671875,0.0,2211.440185546875,1.0,280.94219970703125,283.6423034667969,291.6384582519531,294.2401123046875,293.1499938964844,293.1499938964844,280.6499938964844,35816.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292606115341188,1.0,0.0,0.0,3.654042005538941,3.6540660858154297,8.909233883969137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5712890625,0.0,1536.296630859375,1895.4371337890625,0.0,3674.362060546875,0.9060726165771484,1.0,0.0,3.0,1.0,0.0
12149280,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9150251150131226,0.4348335564136505,0.3925071954727173,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8331778049468994,0.3281058669090271,0.3126474320888519,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.9752426147460938,0.5201340913772583,0.3634964823722839,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8433346152305603,0.3411474823951721,0.3249437212944031,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7535220384597778,0.2410241216421127,1.094597339630127,285.1301574707031,284.95001220703125,299.9633483886719,288.6681213378906,298.5631408691406,297.84552001953125,285.1319580078125,1.0,0.558293342590332,0.4552988409996032,0.4552988409996032,1.0,1.0,-2.9875354766845703,1.0131179094314575,1.9744174480438232,0.3395174145698547,0.9031283259391784,0.9031283259391784,0.0,136.14877319335938,145.0,41332.88671875,0.0,2211.440185546875,1.0,280.94219970703125,283.6423034667969,291.6384582519531,294.2401123046875,293.1499938964844,293.1499938964844,280.6499938964844,35816.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292606115341188,1.0,0.0,0.0,3.654042005538941,3.6540660858154297,8.909233883969137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5712890625,0.0,1536.296630859375,1895.4371337890625,0.0,3674.362060546875,0.9060726165771484,1.0,0.0,3.0,1.0,0.0
12149340,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9083676934242249,0.4332901239395141,0.3916682600975036,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8297529220581055,0.3293540775775909,0.313955694437027,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9723501801490784,0.5237897634506226,0.3664125204086303,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8393542766571045,0.3415942192077636,0.3257378041744232,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7498382925987244,0.2412270009517669,1.0969940423965454,284.9609680175781,284.95001220703125,299.9449157714844,288.706787109375,298.5540466308594,297.8429260253906,284.9598693847656,1.0,0.5611789226531982,0.4544004201889038,0.4544004201889038,1.0,1.0,-2.9954490661621094,1.0141764879226685,1.981272578239441,0.3388580977916717,0.901894748210907,0.901894748210907,0.0,139.22215270996094,148.0,42329.375,0.0,2241.11181640625,1.0,280.65777587890625,283.4268493652344,291.7491455078125,294.4724426269531,293.1499938964844,293.1499938964844,280.3500061035156,35941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416937828063964,1.0,0.0,0.0,3.657038688659668,3.657062768936157,8.923853442865948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5517578125,0.0,1540.57177734375,1895.4371337890625,0.0,3787.834716796875,0.9068015217781068,1.0,0.0,3.0,1.0,0.0
12149400,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9083676934242249,0.4332901239395141,0.3916682600975036,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8297529220581055,0.3293540775775909,0.313955694437027,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9723501801490784,0.5237897634506226,0.3664125204086303,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8393542766571045,0.3415942192077636,0.3257378041744232,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7498382925987244,0.2412270009517669,1.0969940423965454,284.9609680175781,284.95001220703125,299.9449157714844,288.706787109375,298.5540466308594,297.8429260253906,284.9598693847656,1.0,0.5611789226531982,0.4544004201889038,0.4544004201889038,1.0,1.0,-2.9954490661621094,1.0141764879226685,1.981272578239441,0.3388580977916717,0.901894748210907,0.901894748210907,0.0,139.22215270996094,148.0,42329.375,0.0,2241.11181640625,1.0,280.65777587890625,283.4268493652344,291.7491455078125,294.4724426269531,293.1499938964844,293.1499938964844,280.3500061035156,35941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416937828063964,1.0,0.0,0.0,3.657038688659668,3.657062768936157,8.923853442865948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5517578125,0.0,1540.57177734375,1895.4371337890625,0.0,3787.834716796875,0.9068015217781068,1.0,0.0,3.0,1.0,0.0
12149460,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.8989969491958618,0.4305281639099121,0.3895557224750519,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8245671987533569,0.3305076062679291,0.3152191042900085,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9664143323898317,0.5262951850891113,0.3684158623218536,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8329436182975769,0.3411261141300201,0.3256382346153259,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.743844211101532,0.2406096309423446,1.09580659866333,284.7769470214844,284.95001220703125,299.9263000488281,288.738037109375,298.54058837890625,297.8343505859375,284.7757263183594,1.0,0.563539981842041,0.4534735381603241,0.4534735381603241,1.0,1.0,-2.9952962398529053,1.0120291709899902,1.9832671880722048,0.3367708027362823,0.8980510830879211,0.8980510830879211,0.0,143.2157440185547,151.0,43391.7578125,0.0,2261.25146484375,1.0,280.35821533203125,283.2004699707031,291.79168701171875,294.59844970703125,293.1499938964844,293.1499938964844,280.6499938964844,36147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955635130405426,1.0,0.0,0.0,3.652193784713745,3.6522176265716553,8.900223065211321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.5185546875,0.0,1536.7152099609375,1895.4371337890625,0.0,3913.582763671875,0.9058534502983092,1.0,0.0,3.0,1.0,0.0
12149520,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.8989969491958618,0.4305281639099121,0.3895557224750519,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.8245671987533569,0.3305076062679291,0.3152191042900085,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9664143323898317,0.5262951850891113,0.3684158623218536,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.8329436182975769,0.3411261141300201,0.3256382346153259,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.743844211101532,0.2406096309423446,1.09580659866333,284.7769470214844,284.95001220703125,299.9263000488281,288.738037109375,298.54058837890625,297.8343505859375,284.7757263183594,1.0,0.563539981842041,0.4534735381603241,0.4534735381603241,1.0,1.0,-2.9952962398529053,1.0120291709899902,1.9832671880722048,0.3367708027362823,0.8980510830879211,0.8980510830879211,0.0,143.2157440185547,151.0,43391.7578125,0.0,2261.25146484375,1.0,280.35821533203125,283.2004699707031,291.79168701171875,294.59844970703125,293.1499938964844,293.1499938964844,280.6499938964844,36147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955635130405426,1.0,0.0,0.0,3.652193784713745,3.6522176265716553,8.900223065211321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.5185546875,0.0,1536.7152099609375,1895.4371337890625,0.0,3913.582763671875,0.9058534502983092,1.0,0.0,3.0,1.0,0.0
12149580,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8921778798103333,0.4293354451656341,0.3880947232246399,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8208501935005188,0.3317170441150665,0.3164565861225128,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9625638127326964,0.5302367210388184,0.370864599943161,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8282461762428284,0.3413929045200348,0.325708657503128,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7393322587013245,0.2404781430959701,1.0946885347366333,284.9514465332031,284.95001220703125,299.9075012207031,288.76123046875,298.5282287597656,297.82733154296875,284.9530944824219,1.0,0.565684974193573,0.4525466561317444,0.4525466561317444,1.0,1.0,-2.996701240539551,1.0104942321777344,1.9862070083618164,0.3347403705120086,0.8994719982147217,0.8994719982147217,0.0,146.43548583984375,154.0,42393.66796875,0.0,2280.2314453125,1.0,280.6421813964844,283.4145812988281,291.7238464355469,294.40484619140625,293.1499938964844,293.1499938964844,280.95001220703125,36027.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439267516136168,1.0,0.0,0.0,3.6503360271453857,3.650360107421875,8.891171887626115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8115234375,0.0,1533.7498779296875,1895.4371337890625,0.0,3808.08837890625,0.9053837656974792,1.0,0.0,3.0,1.0,0.0
12149640,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8921778798103333,0.4293354451656341,0.3880947232246399,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8208501935005188,0.3317170441150665,0.3164565861225128,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9625638127326964,0.5302367210388184,0.370864599943161,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8282461762428284,0.3413929045200348,0.325708657503128,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7393322587013245,0.2404781430959701,1.0946885347366333,284.9514465332031,284.95001220703125,299.9075012207031,288.76123046875,298.5282287597656,297.82733154296875,284.9530944824219,1.0,0.565684974193573,0.4525466561317444,0.4525466561317444,1.0,1.0,-2.996701240539551,1.0104942321777344,1.9862070083618164,0.3347403705120086,0.8994719982147217,0.8994719982147217,0.0,146.43548583984375,154.0,42393.66796875,0.0,2280.2314453125,1.0,280.6421813964844,283.4145812988281,291.7238464355469,294.40484619140625,293.1499938964844,293.1499938964844,280.95001220703125,36027.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439267516136168,1.0,0.0,0.0,3.6503360271453857,3.650360107421875,8.891171887626115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8115234375,0.0,1533.7498779296875,1895.4371337890625,0.0,3808.08837890625,0.9053837656974792,1.0,0.0,3.0,1.0,0.0
12149700,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8903495669364929,0.4293322563171386,0.3879351317882538,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8199297189712524,0.3323584794998169,0.3170853853225708,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9621836543083192,0.5327816009521484,0.3725067973136902,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8271363973617554,0.341934472322464,0.3261160254478454,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7382439374923706,0.2407723367214203,1.095600724220276,285.09967041015625,284.95001220703125,299.8980407714844,288.7695617675781,298.52398681640625,297.8265686035156,285.10870361328125,1.0,0.5669246912002563,0.4520832002162933,0.4520832002162933,1.0,1.0,-3.000821113586426,1.0110459327697754,1.9897751808166504,0.3342934250831604,0.901902198791504,0.901902198791504,0.0,147.57656860351562,154.0,41600.0234375,0.0,2293.45458984375,1.0,280.8988037109375,283.6015014648437,291.69464111328125,294.262451171875,293.1499938964844,293.1499938964844,280.95001220703125,35911.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344350695610046,1.0,0.0,0.0,3.652228593826294,3.652252674102783,8.900393595467904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.0458984375,0.0,1534.984619140625,1895.4371337890625,0.0,3721.725341796875,0.9057669639587402,1.0,0.0,3.0,1.0,0.0
12149760,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.8893979787826538,0.4295997023582458,0.3881357610225677,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8195146322250366,0.3330216407775879,0.3177270889282226,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.962680160999298,0.5356017351150513,0.3744251430034637,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.826732337474823,0.3427013158798218,0.3267892897129059,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.7378360629081726,0.241286039352417,1.097637176513672,285.155029296875,284.95001220703125,299.8885192871094,288.7756042480469,298.521240234375,297.8278503417969,285.15692138671875,1.0,0.5683425068855286,0.451688289642334,0.451688289642334,1.0,1.0,-3.0073931217193604,1.0126873254776,1.9947059154510496,0.3343952894210815,0.9038708806037904,0.9038708806037904,0.0,148.47962951660156,157.0,41588.38671875,0.0,2309.906005859375,1.0,280.9417419433594,283.6564636230469,291.724609375,294.3355407714844,293.1499938964844,293.1499938964844,280.6499938964844,35810.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301958680152892,1.0,0.0,0.0,3.656694173812866,3.656718254089356,8.922171446101856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.89892578125,0.0,1539.2049560546875,1895.4371337890625,0.0,3682.9365234375,0.9066640734672546,1.0,0.0,3.0,1.0,0.0
12149820,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8850780129432678,0.4283790290355682,0.3876437246799469,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8172177076339722,0.3342626392841339,0.3190148770809173,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9612215161323548,0.5396239161491394,0.3776420652866363,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8241676092147827,0.3433049321174621,0.3277570307254791,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355454564094543,0.2416596114635467,1.100847840309143,284.98797607421875,284.95001220703125,299.8693542480469,288.7804870605469,298.5136413574219,297.82745361328125,284.9869079589844,1.0,0.5712453722953796,0.4508984982967376,0.4508984982967376,1.0,1.0,-3.017250061035156,1.0146876573562622,2.002562522888184,0.3342708647251129,0.9030084609985352,0.9030084609985352,0.0,151.2201385498047,160.0,42639.52734375,0.0,2341.826904296875,1.0,280.6577453613281,283.4444274902344,291.8270263671875,294.5729675292969,293.1499938964844,293.1499938964844,280.3500061035156,35918.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439242482185364,1.0,0.0,0.0,3.660480737686157,3.660504817962648,8.940658631217957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.3583984375,0.0,1544.250732421875,1895.4371337890625,0.0,3808.06591796875,0.9075583815574646,1.0,0.0,3.0,1.0,0.0
12149880,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8850780129432678,0.4283790290355682,0.3876437246799469,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8172177076339722,0.3342626392841339,0.3190148770809173,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9612215161323548,0.5396239161491394,0.3776420652866363,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8241676092147827,0.3433049321174621,0.3277570307254791,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355454564094543,0.2416596114635467,1.100847840309143,284.98797607421875,284.95001220703125,299.8693542480469,288.7804870605469,298.5136413574219,297.82745361328125,284.9869079589844,1.0,0.5712453722953796,0.4508984982967376,0.4508984982967376,1.0,1.0,-3.017250061035156,1.0146876573562622,2.002562522888184,0.3342708647251129,0.9030084609985352,0.9030084609985352,0.0,151.2201385498047,160.0,42639.52734375,0.0,2341.826904296875,1.0,280.6577453613281,283.4444274902344,291.8270263671875,294.5729675292969,293.1499938964844,293.1499938964844,280.3500061035156,35918.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439242482185364,1.0,0.0,0.0,3.660480737686157,3.660504817962648,8.940658631217957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.3583984375,0.0,1544.250732421875,1895.4371337890625,0.0,3808.06591796875,0.9075583815574646,1.0,0.0,3.0,1.0,0.0
12149940,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.877371609210968,0.4257988929748535,0.3857143521308899,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8128472566604614,0.3354000449180603,0.3202601373195648,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.9561772346496582,0.5423458814620972,0.3798117637634277,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8188284635543823,0.3428855538368225,0.3277212083339691,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.730712890625,0.2411242425441742,1.1000994443893433,284.8025817871094,284.95001220703125,299.8500061035156,288.7751159667969,298.5011291503906,297.8202209472656,284.8012084960937,1.0,0.5736530423164368,0.4501086771488189,0.4501086771488189,1.0,1.0,-3.01810073852539,1.01320219039917,2.0048985481262207,0.332642525434494,0.8995087146759033,0.8995087146759033,0.0,155.13291931152344,163.0,43712.34765625,0.0,2363.521484375,1.0,280.358154296875,283.21807861328125,291.83935546875,294.6756286621094,293.1499938964844,293.1499938964844,280.6499938964844,36116.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601818919181824,1.0,0.0,0.0,3.656819105148315,3.6568431854248047,8.922781375986233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.96875,0.0,1541.64013671875,1895.4371337890625,0.0,3954.20703125,0.9068668484687804,1.0,0.0,3.0,1.0,0.0
12150000,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.877371609210968,0.4257988929748535,0.3857143521308899,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8128472566604614,0.3354000449180603,0.3202601373195648,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.9561772346496582,0.5423458814620972,0.3798117637634277,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8188284635543823,0.3428855538368225,0.3277212083339691,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.730712890625,0.2411242425441742,1.1000994443893433,284.8025817871094,284.95001220703125,299.8500061035156,288.7751159667969,298.5011291503906,297.8202209472656,284.8012084960937,1.0,0.5736530423164368,0.4501086771488189,0.4501086771488189,1.0,1.0,-3.01810073852539,1.01320219039917,2.0048985481262207,0.332642525434494,0.8995087146759033,0.8995087146759033,0.0,155.13291931152344,163.0,43712.34765625,0.0,2363.521484375,1.0,280.358154296875,283.21807861328125,291.83935546875,294.6756286621094,293.1499938964844,293.1499938964844,280.6499938964844,36116.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601818919181824,1.0,0.0,0.0,3.656819105148315,3.6568431854248047,8.922781375986233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.96875,0.0,1541.64013671875,1895.4371337890625,0.0,3954.20703125,0.9068668484687804,1.0,0.0,3.0,1.0,0.0
12150060,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8725929260253906,0.424833208322525,0.3845073282718658,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8101268410682678,0.336245596408844,0.3211345970630646,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9532288908958436,0.5451540350914001,0.3815007507801056,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8153984546661377,0.342954009771347,0.3276402652263641,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7275493144989014,0.2409449219703674,1.0989316701889038,284.955810546875,284.95001220703125,299.8359680175781,288.76715087890625,298.4921264648437,297.8152770996094,284.9593811035156,1.0,0.5751778483390808,0.4494411051273346,0.4494411051273346,1.0,1.0,-3.0182223320007324,1.0117357969284058,2.006486654281616,0.331024169921875,0.9008989930152892,0.9008989930152892,0.0,157.6542510986328,163.0,42700.63671875,0.0,2376.7392578125,1.0,280.6283264160156,283.4120178222656,291.73760986328125,294.4361877441406,293.1499938964844,293.1499938964844,280.6499938964844,36022.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518926739692688,1.0,0.0,0.0,3.655748605728149,3.655772686004639,8.917558034227113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.0771484375,0.0,1539.7454833984375,1895.4371337890625,0.0,3879.996826171875,0.9066029191017152,1.0,0.0,3.0,1.0,0.0
12150120,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.871487557888031,0.4246842563152313,0.3843437135219574,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8095211386680603,0.3365873694419861,0.3214780390262604,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9528751373291016,0.5464648604393005,0.3823853433132171,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8146457672119141,0.343132734298706,0.3277865052223205,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7268369197845459,0.2410070896148681,1.0991125106811523,284.97216796875,284.95001220703125,299.8305053710937,288.76397705078125,298.48931884765625,297.8143005371094,284.9736022949219,1.0,0.5758294463157654,0.4491814970970154,0.4491814970970154,1.0,1.0,-3.019892930984497,1.0117850303649902,2.008107900619507,0.3306594491004944,0.9011738896369934,0.9011738896369934,0.0,158.37599182128906,166.0,42674.48828125,0.0,2383.51904296875,1.0,280.6422119140625,283.4288635253906,291.7346496582031,294.443359375,293.1499938964844,293.1499938964844,280.3500061035156,35997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502196311950684,1.0,0.0,0.0,3.656097412109375,3.656121492385864,8.919259926187806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.828125,0.0,1539.947509765625,1895.4371337890625,0.0,3864.9404296875,0.906651496887207,1.0,0.0,3.0,1.0,0.0
12150180,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8664935231208801,0.4229066967964172,0.3832295536994934,298.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8066984415054321,0.337743192911148,0.322699099779129,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9504243731498718,0.5499480962753296,0.3851499557495117,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8111501932144165,0.343112051486969,0.3280929327011108,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.723680853843689,0.2407726198434829,1.099330186843872,284.8061218261719,284.95001220703125,299.8109436035156,288.7520751953125,298.4779663085937,297.80908203125,284.8049011230469,1.0,0.5781309008598328,0.4482543170452118,0.4482543170452118,1.0,1.0,-3.023981809616089,1.0112158060073853,2.012765884399414,0.3292142748832702,0.897904634475708,0.897904634475708,0.0,161.39669799804688,169.0,43726.6171875,0.0,2406.60791015625,1.0,280.3578186035156,283.2226257324219,291.7886047363281,294.61181640625,293.1499938964844,293.1499938964844,280.6499938964844,36148.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610877633094788,1.0,0.0,0.0,3.651375532150269,3.6513993740081774,8.896235499378236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.86181640625,0.0,1535.8114013671875,1895.4371337890625,0.0,3962.276123046875,0.9056755304336548,1.0,0.0,3.0,1.0,0.0
12150240,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8664935231208801,0.4229066967964172,0.3832295536994934,298.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8066984415054321,0.337743192911148,0.322699099779129,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9504243731498718,0.5499480962753296,0.3851499557495117,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8111501932144165,0.343112051486969,0.3280929327011108,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.723680853843689,0.2407726198434829,1.099330186843872,284.8061218261719,284.95001220703125,299.8109436035156,288.7520751953125,298.4779663085937,297.80908203125,284.8049011230469,1.0,0.5781309008598328,0.4482543170452118,0.4482543170452118,1.0,1.0,-3.023981809616089,1.0112158060073853,2.012765884399414,0.3292142748832702,0.897904634475708,0.897904634475708,0.0,161.39669799804688,169.0,43726.6171875,0.0,2406.60791015625,1.0,280.3578186035156,283.2226257324219,291.7886047363281,294.61181640625,293.1499938964844,293.1499938964844,280.6499938964844,36148.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610877633094788,1.0,0.0,0.0,3.651375532150269,3.6513993740081774,8.896235499378236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.86181640625,0.0,1535.8114013671875,1895.4371337890625,0.0,3962.276123046875,0.9056755304336548,1.0,0.0,3.0,1.0,0.0
12150300,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8636102676391602,0.4222515225410461,0.3824477195739746,298.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8050209283828735,0.3383262753486633,0.3233000040054321,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9487379193305968,0.5519320368766785,0.3863705396652221,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8090173602104187,0.3431805670261383,0.3280833661556244,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7217735052108765,0.2406863421201706,1.0987956523895264,284.9307556152344,284.95001220703125,299.8011169433594,288.745849609375,298.4722900390625,297.80645751953125,284.9385681152344,1.0,0.5791895985603333,0.4477907121181488,0.4477907121181488,1.0,1.0,-3.024573802947998,1.0103760957717896,2.014197826385498,0.3281761109828949,0.8989642262458801,0.8989642262458801,0.0,163.05165100097656,169.0,42800.1640625,0.0,2416.245849609375,1.0,280.601318359375,283.3864440917969,291.71490478515625,294.396240234375,293.1499938964844,293.1499938964844,280.6499938964844,36082.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545336961746216,1.0,0.0,0.0,3.6496546268463135,3.6496787071228014,8.887852231964644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.97119140625,0.0,1533.4029541015625,1895.4371337890625,0.0,3903.7119140625,0.9052984118461608,1.0,0.0,3.0,1.0,0.0
