time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150360,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8618622422218323,0.4220728278160095,0.3821764290332794,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8040505647659302,0.3389362096786499,0.3239081501960754,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9483016133308412,0.5543866157531738,0.3879836201667785,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8077927827835083,0.3435521125793457,0.3283658027648926,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7206507921218872,0.2408533692359924,1.099285364151001,284.978271484375,284.95001220703125,299.7912902832031,288.73944091796875,298.4679870605469,297.8056640625,284.9797668457031,1.0,0.580361545085907,0.4473923146724701,0.4473923146724701,1.0,1.0,-3.027841091156006,1.0107040405273438,2.017137050628662,0.327688992023468,0.899669349193573,0.899669349193573,0.0,164.3002471923828,172.0,42708.4140625,0.0,2428.73779296875,1.0,280.6423034667969,283.4356689453125,291.7051696777344,294.4108581542969,293.1499938964844,293.1499938964844,280.95001220703125,36010.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505443572998048,1.0,0.0,0.0,3.650155782699585,3.650179624557495,8.890293088370527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.99755859375,0.0,1533.4215087890625,1895.4371337890625,0.0,3867.86474609375,0.9053332805633544,1.0,0.0,3.0,1.0,0.0
12150420,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8598821759223938,0.4224710166454315,0.3823713660240173,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8030473589897156,0.340211808681488,0.3251514136791229,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.949107587337494,0.5600844025611877,0.3917930126190185,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8066929578781128,0.3448827266693115,0.3294941782951355,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.7196548581123352,0.2417360991239547,1.1026920080184937,285.17645263671875,284.95001220703125,299.77154541015625,288.7261962890625,298.4626770019531,297.80877685546875,285.17822265625,1.0,0.5830968022346497,0.4465955197811126,0.4465955197811126,1.0,1.0,-3.0395939350128174,1.0133663415908811,2.0262274742126465,0.327592521905899,0.904308557510376,0.904308557510376,0.0,166.33502197265625,175.0,41849.62890625,0.0,2461.125732421875,1.0,280.9417724609375,283.6732482910156,291.6787414550781,294.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,35788.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377238154411316,1.0,0.0,0.0,3.657320737838745,3.6573448181152335,8.925229622036568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.15234375,0.0,1539.74267578125,1895.4371337890625,0.0,3751.7275390625,0.906790018081665,1.0,0.0,3.0,1.0,0.0
12150480,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8598821759223938,0.4224710166454315,0.3823713660240173,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8030473589897156,0.340211808681488,0.3251514136791229,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.949107587337494,0.5600844025611877,0.3917930126190185,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8066929578781128,0.3448827266693115,0.3294941782951355,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.7196548581123352,0.2417360991239547,1.1026920080184937,285.17645263671875,284.95001220703125,299.77154541015625,288.7261962890625,298.4626770019531,297.80877685546875,285.17822265625,1.0,0.5830968022346497,0.4465955197811126,0.4465955197811126,1.0,1.0,-3.0395939350128174,1.0133663415908811,2.0262274742126465,0.327592521905899,0.904308557510376,0.904308557510376,0.0,166.33502197265625,175.0,41849.62890625,0.0,2461.125732421875,1.0,280.9417724609375,283.6732482910156,291.6787414550781,294.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,35788.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377238154411316,1.0,0.0,0.0,3.657320737838745,3.6573448181152335,8.925229622036568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.15234375,0.0,1539.74267578125,1895.4371337890625,0.0,3751.7275390625,0.906790018081665,1.0,0.0,3.0,1.0,0.0
12150540,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8564386963844299,0.421364426612854,0.3819796741008758,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8010289072990417,0.3414153754711151,0.3264077007770538,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.94819438457489,0.5643264055252075,0.3951799273490906,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8044001460075378,0.345444917678833,0.3304359912872314,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7177811861038208,0.2421188354492187,1.106008529663086,285.0086975097656,284.95001220703125,299.7517395019531,288.7123718261719,298.4554748535156,297.8092346191406,285.007568359375,1.0,0.5860338807106018,0.4457987248897552,0.4457987248897552,1.0,1.0,-3.049834728240967,1.0154147148132324,2.034420251846313,0.3274363577365875,0.903718113899231,0.903718113899231,0.0,169.15090942382812,178.0,42917.24609375,0.0,2494.9462890625,1.0,280.6577453613281,283.46148681640625,291.7585754394531,294.5257263183594,293.1499938964844,293.1499938964844,280.3500061035156,35892.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513394236564636,1.0,0.0,0.0,3.662060499191284,3.662084579467773,8.948378535933443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.1201171875,0.0,1545.8238525390625,1895.4371337890625,0.0,3875.020751953125,0.9078943133354188,1.0,0.0,3.0,1.0,0.0
12150600,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8564386963844299,0.421364426612854,0.3819796741008758,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8010289072990417,0.3414153754711151,0.3264077007770538,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.94819438457489,0.5643264055252075,0.3951799273490906,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8044001460075378,0.345444917678833,0.3304359912872314,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7177811861038208,0.2421188354492187,1.106008529663086,285.0086975097656,284.95001220703125,299.7517395019531,288.7123718261719,298.4554748535156,297.8092346191406,285.007568359375,1.0,0.5860338807106018,0.4457987248897552,0.4457987248897552,1.0,1.0,-3.049834728240967,1.0154147148132324,2.034420251846313,0.3274363577365875,0.903718113899231,0.903718113899231,0.0,169.15090942382812,178.0,42917.24609375,0.0,2494.9462890625,1.0,280.6577453613281,283.46148681640625,291.7585754394531,294.5257263183594,293.1499938964844,293.1499938964844,280.3500061035156,35892.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513394236564636,1.0,0.0,0.0,3.662060499191284,3.662084579467773,8.948378535933443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.1201171875,0.0,1545.8238525390625,1895.4371337890625,0.0,3875.020751953125,0.9078943133354188,1.0,0.0,3.0,1.0,0.0
12150660,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8501644730567932,0.4188942313194275,0.3801532685756683,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7971467971801758,0.3425100147724151,0.327616274356842,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9439117312431335,0.5672122836112976,0.39747154712677,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7994149327278137,0.3449527621269226,0.3303408622741699,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7134573459625244,0.2415602505207061,1.1052006483078003,284.82177734375,284.95001220703125,299.7318725585937,288.697998046875,298.4425354003906,297.8019104003906,284.8203430175781,1.0,0.5884402394294739,0.4448135495185852,0.4448135495185852,1.0,1.0,-3.050769329071045,1.013467788696289,2.037301540374756,0.3253268897533417,0.9004621505737305,0.9004621505737305,0.0,173.134521484375,181.0,43985.62890625,0.0,2517.44482421875,1.0,280.358154296875,283.23394775390625,291.75897216796875,294.6132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36088.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669150710105896,1.0,0.0,0.0,3.659426689147949,3.65945076942444,8.935510891205922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.84423828125,0.0,1544.345947265625,1895.4371337890625,0.0,4013.982421875,0.9074311256408693,1.0,0.0,3.0,1.0,0.0
12150720,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8501644730567932,0.4188942313194275,0.3801532685756683,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7971467971801758,0.3425100147724151,0.327616274356842,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9439117312431335,0.5672122836112976,0.39747154712677,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7994149327278137,0.3449527621269226,0.3303408622741699,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7134573459625244,0.2415602505207061,1.1052006483078003,284.82177734375,284.95001220703125,299.7318725585937,288.697998046875,298.4425354003906,297.8019104003906,284.8203430175781,1.0,0.5884402394294739,0.4448135495185852,0.4448135495185852,1.0,1.0,-3.050769329071045,1.013467788696289,2.037301540374756,0.3253268897533417,0.9004621505737305,0.9004621505737305,0.0,173.134521484375,181.0,43985.62890625,0.0,2517.44482421875,1.0,280.358154296875,283.23394775390625,291.75897216796875,294.6132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36088.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669150710105896,1.0,0.0,0.0,3.659426689147949,3.65945076942444,8.935510891205922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.84423828125,0.0,1544.345947265625,1895.4371337890625,0.0,4013.982421875,0.9074311256408693,1.0,0.0,3.0,1.0,0.0
12150780,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.8432309627532959,0.4158447384834289,0.3777033686637878,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7928764224052429,0.3435306847095489,0.3287663161754608,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9386488199234008,0.5694748163223267,0.3992557525634765,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7935733795166016,0.3438602089881897,0.3296088576316833,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.7079920172691345,0.240402340888977,1.101433515548706,284.63116455078125,284.95001220703125,299.71197509765625,288.68316650390625,298.4259338378906,297.78936767578125,284.629638671875,1.0,0.5902388095855713,0.4438283443450928,0.4438283443450928,1.0,1.0,-3.045947790145874,1.009308099746704,2.03663969039917,0.3222475945949554,0.8946336507797241,0.8946336507797241,0.0,177.3305206298828,169.0,44945.10546875,0.0,2530.157958984375,1.0,280.0582275390625,283.0060729980469,291.7342224121094,294.6535949707031,293.1499938964844,293.1499938964844,280.3500061035156,36335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797967076301576,1.0,0.0,0.0,3.647682428359986,3.6477065086364746,8.878249673216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.9482421875,0.0,1533.0968017578125,1895.4371337890625,0.0,4126.9560546875,0.9049702286720276,1.0,0.0,3.0,1.0,0.0
12150840,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.8432309627532959,0.4158447384834289,0.3777033686637878,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7928764224052429,0.3435306847095489,0.3287663161754608,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9386488199234008,0.5694748163223267,0.3992557525634765,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7935733795166016,0.3438602089881897,0.3296088576316833,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.7079920172691345,0.240402340888977,1.101433515548706,284.63116455078125,284.95001220703125,299.71197509765625,288.68316650390625,298.4259338378906,297.78936767578125,284.629638671875,1.0,0.5902388095855713,0.4438283443450928,0.4438283443450928,1.0,1.0,-3.045947790145874,1.009308099746704,2.03663969039917,0.3222475945949554,0.8946336507797241,0.8946336507797241,0.0,177.3305206298828,169.0,44945.10546875,0.0,2530.157958984375,1.0,280.0582275390625,283.0060729980469,291.7342224121094,294.6535949707031,293.1499938964844,293.1499938964844,280.3500061035156,36335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797967076301576,1.0,0.0,0.0,3.647682428359986,3.6477065086364746,8.878249673216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.9482421875,0.0,1533.0968017578125,1895.4371337890625,0.0,4126.9560546875,0.9049702286720276,1.0,0.0,3.0,1.0,0.0
12150900,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.8429722785949707,0.4148808419704437,0.3764898180961609,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.7938709259033203,0.3440597355365753,0.3292272388935089,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.9402649998664856,0.5711731910705566,0.4001510739326477,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.7937871813774109,0.3435722887516022,0.3291261494159698,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.7079557180404663,0.2399804890155792,1.098796844482422,284.7526550292969,284.95001220703125,299.7019958496094,288.67559814453125,298.418212890625,297.7840270996094,284.7601318359375,1.0,0.5891243815422058,0.4433357417583465,0.4433357417583465,1.0,1.0,-3.042366504669189,1.0067864656448364,2.0355799198150635,0.320467859506607,0.8944747447967529,0.8944747447967529,0.0,176.6598358154297,169.0,43953.390625,0.0,2519.917724609375,1.0,280.3012390136719,283.168212890625,291.64459228515625,294.4075927734375,293.1499938964844,293.1499938964844,280.3500061035156,36293.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724072217941284,1.0,0.0,0.0,3.641834974288941,3.6418588161468506,8.849806931721105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.10595703125,0.0,1526.298095703125,1895.4371337890625,0.0,4062.380615234375,0.9036914110183716,1.0,0.0,3.0,1.0,0.0
12150960,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8455318808555603,0.4145002961158752,0.3758529424667358,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7972819209098816,0.3446235656738281,0.329642504453659,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.9454832673072816,0.5734574794769287,0.4015011489391327,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7967230677604675,0.3436761796474457,0.3289696872234344,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7103767991065979,0.2398929893970489,1.0972744226455688,284.7976379394531,284.95001220703125,299.6919860839844,288.6679382324219,298.4126892089844,297.7814636230469,284.7989501953125,1.0,0.5874525308609009,0.4430016875267029,0.4430016875267029,1.0,1.0,-3.041699171066284,1.0057276487350464,2.035971641540528,0.3194626271724701,0.8939502239227295,0.8939502239227295,0.0,174.0458221435547,157.0,43798.99609375,0.0,2505.104248046875,1.0,280.3422241210937,283.2167053222656,291.6268310546875,294.40545654296875,293.1499938964844,293.1499938964844,280.6499938964844,36240.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673540592193604,1.0,0.0,0.0,3.637920618057251,3.637944459915161,8.830792808112164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6923828125,0.0,1521.5667724609375,1895.4371337890625,0.0,4017.86328125,0.9027532935142516,1.0,0.0,3.0,1.0,0.0
12151020,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.855912983417511,0.4146476984024048,0.3754065930843353,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.808603823184967,0.3458233475685119,0.3304113745689392,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9617934226989746,0.5789706110954285,0.4048565030097961,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8076971769332886,0.3446351587772369,0.3293032646179199,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7194585800170898,0.2404383569955825,1.0970420837402344,284.9872436523437,284.95001220703125,299.6719665527344,288.6523742675781,298.4063415527344,297.7830810546875,284.9888610839844,1.0,0.5830715894699097,0.4423336386680603,0.4423336386680603,1.0,1.0,-3.046234130859375,1.0058846473693848,2.0403494834899902,0.3184643983840942,0.8960078358650208,0.8960078358650208,0.0,165.6867218017578,145.0,42739.83203125,0.0,2470.22607421875,1.0,280.6416320800781,283.447998046875,291.5950012207031,294.2867736816406,293.1499938964844,293.1499938964844,280.95001220703125,36043.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525277614593506,1.0,0.0,0.0,3.635633945465088,3.635657787322998,8.819695835882158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.3310546875,0.0,1517.56689453125,1895.4371337890625,0.0,3885.705810546875,0.9021136164665222,1.0,0.0,3.0,1.0,0.0
12151080,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.855912983417511,0.4146476984024048,0.3754065930843353,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.808603823184967,0.3458233475685119,0.3304113745689392,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9617934226989746,0.5789706110954285,0.4048565030097961,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8076971769332886,0.3446351587772369,0.3293032646179199,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7194585800170898,0.2404383569955825,1.0970420837402344,284.9872436523437,284.95001220703125,299.6719665527344,288.6523742675781,298.4063415527344,297.7830810546875,284.9888610839844,1.0,0.5830715894699097,0.4423336386680603,0.4423336386680603,1.0,1.0,-3.046234130859375,1.0058846473693848,2.0403494834899902,0.3184643983840942,0.8960078358650208,0.8960078358650208,0.0,165.6867218017578,145.0,42739.83203125,0.0,2470.22607421875,1.0,280.6416320800781,283.447998046875,291.5950012207031,294.2867736816406,293.1499938964844,293.1499938964844,280.95001220703125,36043.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525277614593506,1.0,0.0,0.0,3.635633945465088,3.635657787322998,8.819695835882158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.3310546875,0.0,1517.56689453125,1895.4371337890625,0.0,3885.705810546875,0.9021136164665222,1.0,0.0,3.0,1.0,0.0
12151140,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8720189929008484,0.4155064523220062,0.3756183087825775,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8236663341522217,0.347092866897583,0.3311526179313659,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9820055961608888,0.5852614641189575,0.4087632298469543,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8229743838310242,0.3462677896022796,0.330260306596756,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7325533032417297,0.2416791766881942,1.099814534187317,285.18536376953125,284.95001220703125,299.6518859863281,288.6365051269531,298.40460205078125,297.79132080078125,285.1870422363281,1.0,0.5781081318855286,0.4416655600070953,0.4416655600070953,1.0,1.0,-3.0565545558929443,1.0082277059555054,2.0483269691467285,0.3184004724025726,0.900768518447876,0.900768518447876,0.0,155.02728271484375,133.0,41870.5859375,0.0,2434.0361328125,1.0,280.941650390625,283.6856994628906,291.5877990722656,294.2182312011719,293.1499938964844,293.1499938964844,280.6499938964844,35796.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399358034133912,1.0,0.0,0.0,3.6424810886383057,3.642504930496216,8.852948099047353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.31396484375,0.0,1523.302978515625,1895.4371337890625,0.0,3771.861083984375,0.903477668762207,1.0,0.0,3.0,1.0,0.0
12151200,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8720189929008484,0.4155064523220062,0.3756183087825775,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8236663341522217,0.347092866897583,0.3311526179313659,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9820055961608888,0.5852614641189575,0.4087632298469543,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8229743838310242,0.3462677896022796,0.330260306596756,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7325533032417297,0.2416791766881942,1.099814534187317,285.18536376953125,284.95001220703125,299.6518859863281,288.6365051269531,298.40460205078125,297.79132080078125,285.1870422363281,1.0,0.5781081318855286,0.4416655600070953,0.4416655600070953,1.0,1.0,-3.0565545558929443,1.0082277059555054,2.0483269691467285,0.3184004724025726,0.900768518447876,0.900768518447876,0.0,155.02728271484375,133.0,41870.5859375,0.0,2434.0361328125,1.0,280.941650390625,283.6856994628906,291.5877990722656,294.2182312011719,293.1499938964844,293.1499938964844,280.6499938964844,35796.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399358034133912,1.0,0.0,0.0,3.6424810886383057,3.642504930496216,8.852948099047353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.31396484375,0.0,1523.302978515625,1895.4371337890625,0.0,3771.861083984375,0.903477668762207,1.0,0.0,3.0,1.0,0.0
12151260,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8867887258529663,0.4150238037109375,0.3753365278244018,298.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8370845317840576,0.3480528593063354,0.3317289352416992,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9970542192459106,0.589080810546875,0.4115330874919891,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.836403489112854,0.3469686806201935,0.3308678567409515,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7445290684700012,0.2422911375761032,1.10193133354187,285.0252380371094,284.95001220703125,299.6358337402344,288.6236267089844,298.4010009765625,297.7950439453125,285.02276611328125,1.0,0.573832094669342,0.4409767091274261,0.4409767091274261,1.0,1.0,-3.063523769378662,1.0092369318008425,2.0542869567871094,0.3179465234279632,0.9002030491828918,0.9002030491828918,0.0,146.3291778564453,133.0,42877.390625,0.0,2401.60107421875,1.0,280.66632080078125,283.4824523925781,291.6746520996094,294.44586181640625,293.1499938964844,293.1499938964844,280.6499938964844,35881.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524308443069458,1.0,0.0,0.0,3.6465907096862793,3.646614789962769,8.872936518855568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.25830078125,0.0,1528.4957275390625,1895.4371337890625,0.0,3884.834716796875,0.9044185280799866,1.0,0.0,3.0,1.0,0.0
12151320,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8899821043014526,0.4147511124610901,0.3750549554824829,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8401610851287842,0.3482815325260162,0.3318729400634765,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.5898963809013367,0.4112709462642669,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8393723368644714,0.3470275402069092,0.3308845162391662,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7471933960914612,0.2423420846462249,1.1019748449325562,285.01593017578125,284.95001220703125,299.6318054199219,288.6203918457031,298.39947509765625,297.7951354980469,285.0145263671875,1.0,0.572623074054718,0.44080451130867,0.44080451130867,1.0,1.0,-3.0631704330444336,1.008681297302246,2.0544891357421875,0.3176049888134002,0.9002657532691956,0.9002657532691956,0.0,144.42987060546875,121.0,42901.27734375,0.0,2390.97998046875,1.0,280.6578674316406,283.47235107421875,291.669189453125,294.43524169921875,293.1499938964844,293.1499938964844,280.3500061035156,35893.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542198777198792,1.0,0.0,0.0,3.64720630645752,3.6472301483154297,8.875931598595344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.447265625,0.0,1529.2677001953125,1895.4371337890625,0.0,3900.897216796875,0.9045716524124146,1.0,0.0,3.0,1.0,0.0
12151380,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8994983434677124,0.4125114381313324,0.3731051981449127,298.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8505600094795227,0.3493471145629883,0.3326762318611145,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.5957226753234863,0.3973720371723175,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8487654328346252,0.3465907275676727,0.3305003046989441,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7555660009384155,0.2419761270284652,1.1002999544143677,284.8121643066406,284.95001220703125,299.6116638183594,288.6041564941406,298.3929443359375,297.7982177734375,284.80975341796875,1.0,0.5646775364875793,0.4399434626102447,0.4399434626102447,1.0,1.0,-3.0354604721069336,0.9959885478019714,2.0394718647003174,0.3129244446754455,0.8967860341072083,0.8967860341072083,0.0,137.60743713378906,109.0,43713.43359375,0.0,2310.131103515625,1.0,280.3582763671875,283.2303466796875,291.6641540527344,294.5086975097656,293.1499938964844,293.1499938964844,280.6499938964844,36101.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969702959060669,1.0,0.0,0.0,3.644221305847168,3.644245147705078,8.861408105076407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.5263671875,0.0,1527.50537109375,1895.4371337890625,0.0,4038.591796875,0.9040360450744628,1.0,0.0,3.0,1.0,0.0
12151440,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8994983434677124,0.4125114381313324,0.3731051981449127,298.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8505600094795227,0.3493471145629883,0.3326762318611145,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.5957226753234863,0.3973720371723175,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8487654328346252,0.3465907275676727,0.3305003046989441,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7555660009384155,0.2419761270284652,1.1002999544143677,284.8121643066406,284.95001220703125,299.6116638183594,288.6041564941406,298.3929443359375,297.7982177734375,284.80975341796875,1.0,0.5646775364875793,0.4399434626102447,0.4399434626102447,1.0,1.0,-3.0354604721069336,0.9959885478019714,2.0394718647003174,0.3129244446754455,0.8967860341072083,0.8967860341072083,0.0,137.60743713378906,109.0,43713.43359375,0.0,2310.131103515625,1.0,280.3582763671875,283.2303466796875,291.6641540527344,294.5086975097656,293.1499938964844,293.1499938964844,280.6499938964844,36101.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969702959060669,1.0,0.0,0.0,3.644221305847168,3.644245147705078,8.861408105076407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.5263671875,0.0,1527.50537109375,1895.4371337890625,0.0,4038.591796875,0.9040360450744628,1.0,0.0,3.0,1.0,0.0
12151500,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.907996952533722,0.4118266105651855,0.3720212876796722,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8591168522834778,0.3498886525630951,0.3329965770244598,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6003482341766357,0.3857161104679107,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8566478490829468,0.346508264541626,0.3300870656967163,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7625685930252075,0.2418882101774215,1.0984772443771362,284.92437744140625,284.95001220703125,299.6015930175781,288.5959777832031,298.39208984375,297.80328369140625,284.9310607910156,1.0,0.5603344440460205,0.4395129382610321,0.4395129382610321,1.0,1.0,-3.024970054626465,0.991114854812622,2.0338551998138428,0.3087721765041351,0.8976780772209167,0.8976780772209167,0.0,132.63323974609375,109.0,42661.8125,0.0,2260.10400390625,1.0,280.6012268066406,283.3837585449219,291.5709228515625,294.2587280273437,293.1499938964844,293.1499938964844,280.6499938964844,36055.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627928733825684,1.0,0.0,0.0,3.642868280410767,3.6428921222686768,8.854830184645834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.16259765625,0.0,1525.66455078125,1895.4371337890625,0.0,3977.442626953125,0.9037557244300842,1.0,0.0,3.0,1.0,0.0
12151560,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9176411032676696,0.4116626977920532,0.3715451955795288,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8678574562072754,0.350458949804306,0.3333595991134643,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.6062430739402771,0.3745320737361908,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8649527430534363,0.3467447161674499,0.3300263881683349,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.769993007183075,0.2420979440212249,1.0980595350265503,284.9591369628906,284.95001220703125,299.59149169921875,288.5877685546875,298.3949584960937,297.81353759765625,284.9594421386719,1.0,0.5555605292320251,0.4392967522144317,0.4392967522144317,1.0,1.0,-3.010813474655152,0.9852079153060912,2.0256054401397705,0.3059867620468139,0.8981298208236694,0.8981298208236694,0.0,127.90359497070312,112.0,42407.97265625,0.0,2210.53515625,1.0,280.64208984375,283.4222717285156,291.5484313964844,294.2472229003906,293.1499938964844,293.1499938964844,280.95001220703125,36003.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576947689056396,1.0,0.0,0.0,3.6433823108673096,3.64340615272522,8.857329021338955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.314453125,0.0,1525.8450927734375,1895.4371337890625,0.0,3932.01025390625,0.9038073420524596,1.0,0.0,3.0,1.0,0.0
12151620,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.932142972946167,0.4121933877468109,0.3715741634368896,298.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8805530071258545,0.3516652584075928,0.3342650234699249,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9990000128746032,0.619732677936554,0.3597415089607239,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8773274421691895,0.3478748202323913,0.3306750655174255,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7813078165054321,0.2432358562946319,1.1010849475860596,285.1385192871094,284.95001220703125,299.5713195800781,288.57135009765625,298.4074401855469,297.84326171875,285.13970947265625,1.0,0.5507829785346985,0.4388643503189087,0.4388643503189087,1.0,1.0,-2.9985485076904297,0.9795628786087036,2.0189855098724365,0.3027442991733551,0.9021180868148804,0.9021180868148804,0.0,122.08023834228516,115.0,41305.5,0.0,2159.137451171875,1.0,280.94171142578125,283.6439514160156,291.5088195800781,294.1139221191406,293.1499938964844,293.1499938964844,280.6499938964844,35814.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416377544403076,1.0,0.0,0.0,3.64962387084961,3.649647951126098,8.88770273377304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.5400390625,0.0,1531.361328125,1895.4371337890625,0.0,3787.326171875,0.905081570148468,1.0,0.0,3.0,1.0,0.0
12151680,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.932142972946167,0.4121933877468109,0.3715741634368896,298.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8805530071258545,0.3516652584075928,0.3342650234699249,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9990000128746032,0.619732677936554,0.3597415089607239,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8773274421691895,0.3478748202323913,0.3306750655174255,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7813078165054321,0.2432358562946319,1.1010849475860596,285.1385192871094,284.95001220703125,299.5713195800781,288.57135009765625,298.4074401855469,297.84326171875,285.13970947265625,1.0,0.5507829785346985,0.4388643503189087,0.4388643503189087,1.0,1.0,-2.9985485076904297,0.9795628786087036,2.0189855098724365,0.3027442991733551,0.9021180868148804,0.9021180868148804,0.0,122.08023834228516,115.0,41305.5,0.0,2159.137451171875,1.0,280.94171142578125,283.6439514160156,291.5088195800781,294.1139221191406,293.1499938964844,293.1499938964844,280.6499938964844,35814.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416377544403076,1.0,0.0,0.0,3.64962387084961,3.649647951126098,8.88770273377304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.5400390625,0.0,1531.361328125,1895.4371337890625,0.0,3787.326171875,0.905081570148468,1.0,0.0,3.0,1.0,0.0
12151740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9395852088928224,0.4113985300064087,0.3712238073348999,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8879590034484863,0.3528088629245758,0.3352639377117157,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6313197612762451,0.3520771861076355,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8843365907669067,0.3483114242553711,0.331281840801239,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7880610823631287,0.2440099269151687,1.105076789855957,284.9646911621094,284.95001220703125,299.5511169433594,288.554931640625,298.4154357910156,297.865966796875,284.9633483886719,1.0,0.5488193035125732,0.4384319186210632,0.4384319186210632,1.0,1.0,-2.99563980102539,0.9774438142776488,2.0181961059570312,0.3012154996395111,0.9008974432945251,0.9008974432945251,0.0,119.28878021240234,118.0,42292.1328125,0.0,2139.802490234375,1.0,280.6578063964844,283.4281311035156,291.5888671875,294.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526506066322328,1.0,0.0,0.0,3.6526613235473633,3.652685403823853,8.90250248630764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.4853515625,0.0,1535.6781005859375,1895.4371337890625,0.0,3886.80908203125,0.9058207273483276,1.0,0.0,3.0,1.0,0.0
12151800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9395852088928224,0.4113985300064087,0.3712238073348999,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8879590034484863,0.3528088629245758,0.3352639377117157,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6313197612762451,0.3520771861076355,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8843365907669067,0.3483114242553711,0.331281840801239,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7880610823631287,0.2440099269151687,1.105076789855957,284.9646911621094,284.95001220703125,299.5511169433594,288.554931640625,298.4154357910156,297.865966796875,284.9633483886719,1.0,0.5488193035125732,0.4384319186210632,0.4384319186210632,1.0,1.0,-2.99563980102539,0.9774438142776488,2.0181961059570312,0.3012154996395111,0.9008974432945251,0.9008974432945251,0.0,119.28878021240234,118.0,42292.1328125,0.0,2139.802490234375,1.0,280.6578063964844,283.4281311035156,291.5888671875,294.3169860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526506066322328,1.0,0.0,0.0,3.6526613235473633,3.652685403823853,8.90250248630764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.4853515625,0.0,1535.6781005859375,1895.4371337890625,0.0,3886.80908203125,0.9058207273483276,1.0,0.0,3.0,1.0,0.0
12151860,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.9388635158538818,0.4093792736530304,0.3696186244487762,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8895664215087891,0.3538494408130646,0.3362538814544678,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9990000128746032,0.6400550603866577,0.3512581288814544,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.884732186794281,0.3477510213851928,0.3309440314769745,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.7887657284736633,0.2438775449991226,1.1053835153579712,284.7766418457031,284.95001220703125,299.5309143066406,288.53857421875,298.4120483398437,297.8716125488281,284.7752990722656,1.0,0.5484440326690674,0.4380660653114319,0.4380660653114319,1.0,1.0,-2.99387788772583,0.9759085178375244,2.0179693698883057,0.3000496029853821,0.8970288038253784,0.8970288038253784,0.0,118.9359130859375,121.0,43332.1796875,0.0,2134.941650390625,1.0,280.35821533203125,283.2002258300781,291.5932922363281,294.405029296875,293.1499938964844,293.1499938964844,280.6499938964844,36148.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966996133327484,1.0,0.0,0.0,3.6477975845336914,3.6478216648101807,8.878809580892266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.1240234375,0.0,1531.8319091796875,1895.4371337890625,0.0,4014.698974609375,0.9048704504966736,1.0,0.0,3.0,1.0,0.0
12151920,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.9388635158538818,0.4093792736530304,0.3696186244487762,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8895664215087891,0.3538494408130646,0.3362538814544678,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9990000128746032,0.6400550603866577,0.3512581288814544,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.884732186794281,0.3477510213851928,0.3309440314769745,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.7887657284736633,0.2438775449991226,1.1053835153579712,284.7766418457031,284.95001220703125,299.5309143066406,288.53857421875,298.4120483398437,297.8716125488281,284.7752990722656,1.0,0.5484440326690674,0.4380660653114319,0.4380660653114319,1.0,1.0,-2.99387788772583,0.9759085178375244,2.0179693698883057,0.3000496029853821,0.8970288038253784,0.8970288038253784,0.0,118.9359130859375,121.0,43332.1796875,0.0,2134.941650390625,1.0,280.35821533203125,283.2002258300781,291.5932922363281,294.405029296875,293.1499938964844,293.1499938964844,280.6499938964844,36148.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966996133327484,1.0,0.0,0.0,3.6477975845336914,3.6478216648101807,8.878809580892266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.1240234375,0.0,1531.8319091796875,1895.4371337890625,0.0,4014.698974609375,0.9048704504966736,1.0,0.0,3.0,1.0,0.0
12151980,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.936224102973938,0.4087161719799042,0.3685956001281738,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8891096115112305,0.3549431562423706,0.3372787535190582,297.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.6486524939537048,0.3528570234775543,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8832235932350159,0.3478852808475494,0.3307934999465942,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7875670790672302,0.2440958768129348,1.1055004596710205,284.94757080078125,284.95001220703125,299.5107116699219,288.5223693847656,298.40679931640625,297.8741760253906,284.94903564453125,1.0,0.5491492748260498,0.4377002120018005,0.4377002120018005,1.0,1.0,-2.995753765106201,0.9757606387138368,2.01999306678772,0.2993780970573425,0.8983745574951172,0.8983745574951172,0.0,119.55583190917967,124.0,42302.8671875,0.0,2141.380859375,1.0,280.64215087890625,283.41229248046875,291.4872131347656,294.1703491210937,293.1499938964844,293.1499938964844,280.95001220703125,36031.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955839455127716,1.0,0.0,0.0,3.6458001136779785,3.6458239555358887,8.869088219398691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.70751953125,0.0,1528.7379150390625,1895.4371337890625,0.0,3915.412841796875,0.9043713808059692,1.0,0.0,3.0,1.0,0.0
12152040,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.936224102973938,0.4087161719799042,0.3685956001281738,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8891096115112305,0.3549431562423706,0.3372787535190582,297.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.6486524939537048,0.3528570234775543,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8832235932350159,0.3478852808475494,0.3307934999465942,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7875670790672302,0.2440958768129348,1.1055004596710205,284.94757080078125,284.95001220703125,299.5107116699219,288.5223693847656,298.40679931640625,297.8741760253906,284.94903564453125,1.0,0.5491492748260498,0.4377002120018005,0.4377002120018005,1.0,1.0,-2.995753765106201,0.9757606387138368,2.01999306678772,0.2993780970573425,0.8983745574951172,0.8983745574951172,0.0,119.55583190917967,124.0,42302.8671875,0.0,2141.380859375,1.0,280.64215087890625,283.41229248046875,291.4872131347656,294.1703491210937,293.1499938964844,293.1499938964844,280.95001220703125,36031.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955839455127716,1.0,0.0,0.0,3.6458001136779785,3.6458239555358887,8.869088219398691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.70751953125,0.0,1528.7379150390625,1895.4371337890625,0.0,3915.412841796875,0.9043713808059692,1.0,0.0,3.0,1.0,0.0
12152100,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.9354594349861144,0.4088765680789947,0.3685878813266754,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8889629244804382,0.3555247485637665,0.3378230631351471,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.653332531452179,0.3535966277122497,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8828730583190918,0.3483443260192871,0.3311015367507934,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7873451709747314,0.2445133328437805,1.1069071292877195,285.0888061523437,284.95001220703125,299.5006103515625,288.5143127441406,298.40576171875,297.8777160644531,285.0976257324219,1.0,0.549906849861145,0.4375173151493072,0.4375173151493072,1.0,1.0,-2.999345541000366,0.9766887426376344,2.022656917572021,0.2994618415832519,0.9006657004356384,0.9006657004356384,0.0,119.95073699951172,124.0,41412.38671875,0.0,2149.664794921875,1.0,280.898681640625,283.59234619140625,291.44024658203125,294.0058288574219,293.1499938964844,293.1499938964844,280.95001220703125,35920.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463850855827332,1.0,0.0,0.0,3.6475155353546143,3.647539377212525,8.877436243892589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.69384765625,0.0,1529.8099365234375,1895.4371337890625,0.0,3830.33837890625,0.904716432094574,1.0,0.0,3.0,1.0,0.0
12152160,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.9351255893707277,0.4092560112476349,0.3688891232013702,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8889440298080444,0.3561263084411621,0.3383903503417969,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.6582666039466858,0.3542123436927795,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8828689455986023,0.3490174114704132,0.3316735625267029,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7874696254730225,0.245122417807579,1.1093461513519287,285.1423645019531,284.95001220703125,299.490478515625,288.5063171386719,298.4058532714844,297.883056640625,285.14410400390625,1.0,0.5509241223335266,0.4371986985206604,0.4371986985206604,1.0,1.0,-3.004746198654175,0.9779968857765198,2.0267493724823,0.2995265126228332,0.902532160282135,0.902532160282135,0.0,120.37466430664062,127.0,41377.94140625,0.0,2161.282958984375,1.0,280.94171142578125,283.64654541015625,291.453369140625,294.0577697753906,293.1499938964844,293.1499938964844,280.6499938964844,35822.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94180428981781,1.0,0.0,0.0,3.6517138481140137,3.651737928390503,8.897885095393576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.5947265625,0.0,1533.7481689453125,1895.4371337890625,0.0,3788.837890625,0.9055574536323548,1.0,0.0,3.0,1.0,0.0
