time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152220,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9312770962715148,0.4084021151065826,0.368635892868042,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8869286179542542,0.357237845659256,0.3395134806632995,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6664954423904419,0.3577508330345154,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8805617690086365,0.3494423031806946,0.3324250280857086,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7857085466384888,0.2456657886505127,1.1131298542022705,284.97705078125,284.95001220703125,299.47027587890625,288.4905090332031,298.4001770019531,297.8852233886719,284.9760131835937,1.0,0.5534066557884216,0.4365614652633667,0.4365614652633667,1.0,1.0,-3.015500783920288,0.980534553527832,2.034966230392456,0.2997105419635772,0.9015395641326904,0.9015395641326904,0.0,122.03567504882812,130.0,42479.2890625,0.0,2188.727294921875,1.0,280.6578063964844,283.4382019042969,291.5339660644531,294.2708435058594,293.1499938964844,293.1499938964844,280.3500061035156,35932.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547982215881348,1.0,0.0,0.0,3.6549694538116455,3.654993534088135,8.91375748324208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.4443359375,0.0,1538.2017822265625,1895.4371337890625,0.0,3906.083740234375,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12152280,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9312770962715148,0.4084021151065826,0.368635892868042,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8869286179542542,0.357237845659256,0.3395134806632995,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.6664954423904419,0.3577508330345154,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8805617690086365,0.3494423031806946,0.3324250280857086,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7857085466384888,0.2456657886505127,1.1131298542022705,284.97705078125,284.95001220703125,299.47027587890625,288.4905090332031,298.4001770019531,297.8852233886719,284.9760131835937,1.0,0.5534066557884216,0.4365614652633667,0.4365614652633667,1.0,1.0,-3.015500783920288,0.980534553527832,2.034966230392456,0.2997105419635772,0.9015395641326904,0.9015395641326904,0.0,122.03567504882812,130.0,42479.2890625,0.0,2188.727294921875,1.0,280.6578063964844,283.4382019042969,291.5339660644531,294.2708435058594,293.1499938964844,293.1499938964844,280.3500061035156,35932.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547982215881348,1.0,0.0,0.0,3.6549694538116455,3.654993534088135,8.91375748324208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.4443359375,0.0,1538.2017822265625,1895.4371337890625,0.0,3906.083740234375,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12152340,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9228374361991882,0.40630903840065,0.3670696020126343,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8820943236351013,0.3582406640052795,0.3405753970146179,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9990000128746032,0.6725046634674072,0.3646562993526459,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8746418952941895,0.3488549292087555,0.3321719765663147,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.780508816242218,0.2452711313962936,1.1127854585647583,284.79345703125,284.95001220703125,299.4501037597656,288.4750366210937,298.3851318359375,297.87359619140625,284.792236328125,1.0,0.5559985637664795,0.4359242618083954,0.4359242618083954,1.0,1.0,-3.022481203079224,0.981636643409729,2.040844678878784,0.2993093132972717,0.8979267477989197,0.8979267477989197,0.0,124.75944519042967,133.0,43582.89453125,0.0,2215.12451171875,1.0,280.35821533203125,283.2142333984375,291.5363464355469,294.3619079589844,293.1499938964844,293.1499938964844,280.6499938964844,36131.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970483422279358,1.0,0.0,0.0,3.650723934173584,3.650748014450073,8.893060794434859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.40576171875,0.0,1534.9588623046875,1895.4371337890625,0.0,4045.4658203125,0.9055144190788268,1.0,0.0,3.0,1.0,0.0
12152400,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9228374361991882,0.40630903840065,0.3670696020126343,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8820943236351013,0.3582406640052795,0.3405753970146179,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9990000128746032,0.6725046634674072,0.3646562993526459,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8746418952941895,0.3488549292087555,0.3321719765663147,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.780508816242218,0.2452711313962936,1.1127854585647583,284.79345703125,284.95001220703125,299.4501037597656,288.4750366210937,298.3851318359375,297.87359619140625,284.792236328125,1.0,0.5559985637664795,0.4359242618083954,0.4359242618083954,1.0,1.0,-3.022481203079224,0.981636643409729,2.040844678878784,0.2993093132972717,0.8979267477989197,0.8979267477989197,0.0,124.75944519042967,133.0,43582.89453125,0.0,2215.12451171875,1.0,280.35821533203125,283.2142333984375,291.5363464355469,294.3619079589844,293.1499938964844,293.1499938964844,280.6499938964844,36131.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970483422279358,1.0,0.0,0.0,3.650723934173584,3.650748014450073,8.893060794434859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.40576171875,0.0,1534.9588623046875,1895.4371337890625,0.0,4045.4658203125,0.9055144190788268,1.0,0.0,3.0,1.0,0.0
12152460,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.91596120595932,0.4055807590484619,0.3660637736320495,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.877928614616394,0.359165221452713,0.341506689786911,297.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.6781442761421204,0.3707760870456695,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8696116805076599,0.3488935828208923,0.332011878490448,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7759133577346802,0.2452086061239242,1.1119866371154783,284.9603271484375,284.95001220703125,299.4323425292969,288.461669921875,298.3724975585937,297.8644104003906,284.96246337890625,1.0,0.5583139657974243,0.4352260529994964,0.4352260529994964,1.0,1.0,-3.0285909175872803,0.9822748303413392,2.046316146850586,0.2985376119613647,0.8994333744049072,0.8994333744049072,0.0,127.20500183105467,133.0,42583.88671875,0.0,2238.649658203125,1.0,280.6378479003906,283.42205810546875,291.428955078125,294.1240539550781,293.1499938964844,293.1499938964844,280.6499938964844,36018.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960739016532898,1.0,0.0,0.0,3.649468183517456,3.649492263793945,8.886944442565436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9658203125,0.0,1532.71337890625,1895.4371337890625,0.0,3959.1708984375,0.9051870703697203,1.0,0.0,3.0,1.0,0.0
12152520,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9152977466583252,0.4055475294589996,0.3660348057746887,298.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8775008320808411,0.3592959940433502,0.3416381776332855,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.678983747959137,0.3714518547058105,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8691269755363464,0.3489543199539184,0.3320644795894623,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7754694223403931,0.2452457994222641,1.1121344566345217,284.9656677246094,284.95001220703125,299.429931640625,288.4598693847656,298.3711242675781,297.8636779785156,284.9671630859375,1.0,0.5586506128311157,0.4351308643817901,0.4351308643817901,1.0,1.0,-3.0297670364379883,0.982488214969635,2.047278881072998,0.2984846830368042,0.8995257616043091,0.8995257616043091,0.0,127.49728393554688,136.0,42579.98828125,0.0,2242.265380859375,1.0,280.6421813964844,283.42755126953125,291.4287414550781,294.1277160644531,293.1499938964844,293.1499938964844,280.95001220703125,36009.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601287841796876,1.0,0.0,0.0,3.649562120437622,3.6495862007141113,8.887402032087266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.77685546875,0.0,1532.752197265625,1895.4371337890625,0.0,3953.733642578125,0.9051978588104248,1.0,0.0,3.0,1.0,0.0
12152580,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.9110884070396424,0.4059957861900329,0.3662903010845184,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8746422529220581,0.3604423999786377,0.3427655100822449,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9990000128746032,0.6869663596153259,0.3762853443622589,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8661584258079529,0.3500500619411468,0.3329608142375946,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7728148698806763,0.2460633218288421,1.115245342254639,285.16131591796875,284.95001220703125,299.4097595214844,288.4451599121094,298.3641052246094,297.8638916015625,285.1630249023437,1.0,0.5616804361343384,0.4343374371528625,0.4343374371528625,1.0,1.0,-3.0420522689819336,0.9851908683776855,2.056861400604248,0.2984025776386261,0.9039440155029296,0.9039440155029296,0.0,129.75494384765625,139.0,41677.0546875,0.0,2276.0595703125,1.0,280.9417724609375,283.66290283203125,291.39453125,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,35798.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465497136116028,1.0,0.0,0.0,3.6563832759857178,3.656407356262207,8.92065486368665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.791015625,0.0,1538.769775390625,1895.4371337890625,0.0,3831.826904296875,0.9065857529640198,1.0,0.0,3.0,1.0,0.0
12152640,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.9110884070396424,0.4059957861900329,0.3662903010845184,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8746422529220581,0.3604423999786377,0.3427655100822449,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9990000128746032,0.6869663596153259,0.3762853443622589,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8661584258079529,0.3500500619411468,0.3329608142375946,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7728148698806763,0.2460633218288421,1.115245342254639,285.16131591796875,284.95001220703125,299.4097595214844,288.4451599121094,298.3641052246094,297.8638916015625,285.1630249023437,1.0,0.5616804361343384,0.4343374371528625,0.4343374371528625,1.0,1.0,-3.0420522689819336,0.9851908683776855,2.056861400604248,0.2984025776386261,0.9039440155029296,0.9039440155029296,0.0,129.75494384765625,139.0,41677.0546875,0.0,2276.0595703125,1.0,280.9417724609375,283.66290283203125,291.39453125,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,35798.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465497136116028,1.0,0.0,0.0,3.6563832759857178,3.656407356262207,8.92065486368665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.791015625,0.0,1538.769775390625,1895.4371337890625,0.0,3831.826904296875,0.9065857529640198,1.0,0.0,3.0,1.0,0.0
12152700,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.909069299697876,0.4057826101779938,0.366430789232254,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8732516765594482,0.3609973490238189,0.3433389067649841,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.6906840801239014,0.3786948323249817,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8647977113723755,0.3504178524017334,0.3335148096084595,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7716600894927979,0.2463883459568023,1.1174222230911257,285.0378112792969,284.95001220703125,299.3996887207031,288.4379577636719,298.3602600097656,297.86346435546875,285.0306701660156,1.0,0.5633283853530884,0.4339407384395599,0.4339407384395599,1.0,1.0,-3.0490918159484863,0.9868672490119934,2.0622246265411377,0.2985391616821289,0.9033516049385072,0.9033516049385072,0.0,130.92897033691406,139.0,42616.609375,0.0,2294.911865234375,1.0,280.69842529296875,283.4988708496094,291.47137451171875,294.2420349121094,293.1499938964844,293.1499938964844,280.6499938964844,35849.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542624950408936,1.0,0.0,0.0,3.6594629287719727,3.659487009048462,8.935688242672768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.35888671875,0.0,1542.5927734375,1895.4371337890625,0.0,3901.27978515625,0.9072561860084534,1.0,0.0,3.0,1.0,0.0
12152760,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.905791163444519,0.4050757884979248,0.3660061657428741,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8711302876472473,0.3615171313285827,0.3438896536827087,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.6938012838363647,0.3820509314537048,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8624355792999268,0.3504311740398407,0.3337088227272033,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.769588053226471,0.2464226633310318,1.1183511018753052,284.9953308105469,284.95001220703125,299.3896484375,288.4308776855469,298.3539123535156,297.8594970703125,284.9942932128906,1.0,0.5649447441101074,0.4335311651229858,0.4335311651229858,1.0,1.0,-3.054630994796753,0.9879457354545592,2.066685199737549,0.2984260022640228,0.9031859040260316,0.9031859040260316,0.0,132.404052734375,142.0,42781.75,0.0,2312.675537109375,1.0,280.6578369140625,283.4537353515625,291.4748840332031,294.22900390625,293.1499938964844,293.1499938964844,280.3500061035156,35906.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596482515335084,1.0,0.0,0.0,3.660590648651123,3.660614728927612,8.94119636996038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.60693359375,0.0,1544.28515625,1895.4371337890625,0.0,3949.449462890625,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12152820,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8978235125541687,0.4029363393783569,0.3644190728664398,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8658586740493774,0.3624837398529053,0.3449428081512451,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9990000128746032,0.6986054182052612,0.3902313709259033,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8562184572219849,0.3497993648052215,0.3334393203258514,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7639418244361877,0.2458681911230087,1.1173850297927856,284.81158447265625,284.95001220703125,299.3695373535156,288.41717529296875,298.3355407714844,297.8431396484375,284.81036376953125,1.0,0.5679880976676941,0.4327120184898376,0.4327120184898376,1.0,1.0,-3.062342643737793,0.9888285994529724,2.073514223098755,0.2976507544517517,0.8998122811317444,0.8998122811317444,0.0,135.81272888183594,145.0,43895.6875,0.0,2344.58935546875,1.0,280.358154296875,283.2294616699219,291.4783020019531,294.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,36103.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975275993347168,1.0,0.0,0.0,3.657393932342529,3.6574180126190186,8.925586598707014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.81884765625,0.0,1542.1842041015625,1895.4371337890625,0.0,4087.526611328125,0.9069868326187134,1.0,0.0,3.0,1.0,0.0
12152880,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8978235125541687,0.4029363393783569,0.3644190728664398,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8658586740493774,0.3624837398529053,0.3449428081512451,297.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9990000128746032,0.6986054182052612,0.3902313709259033,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8562184572219849,0.3497993648052215,0.3334393203258514,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7639418244361877,0.2458681911230087,1.1173850297927856,284.81158447265625,284.95001220703125,299.3695373535156,288.41717529296875,298.3355407714844,297.8431396484375,284.81036376953125,1.0,0.5679880976676941,0.4327120184898376,0.4327120184898376,1.0,1.0,-3.062342643737793,0.9888285994529724,2.073514223098755,0.2976507544517517,0.8998122811317444,0.8998122811317444,0.0,135.81272888183594,145.0,43895.6875,0.0,2344.58935546875,1.0,280.358154296875,283.2294616699219,291.4783020019531,294.3215026855469,293.1499938964844,293.1499938964844,280.04998779296875,36103.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975275993347168,1.0,0.0,0.0,3.657393932342529,3.6574180126190186,8.925586598707014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.81884765625,0.0,1542.1842041015625,1895.4371337890625,0.0,4087.526611328125,0.9069868326187134,1.0,0.0,3.0,1.0,0.0
12152940,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.8888756632804871,0.4002395570278168,0.3622511923313141,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.8600450158119202,0.3633763492107391,0.3459377884864807,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.9990000128746032,0.7018560171127319,0.399393767118454,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.8490750193595886,0.3485895693302154,0.3325590193271637,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.7572433352470398,0.2447028756141662,1.113447666168213,284.6258850097656,284.95001220703125,299.3494873046875,288.4040222167969,298.3114929199219,297.8185729980469,284.6246337890625,1.0,0.5706751942634583,0.4318928718566894,0.4318928718566894,1.0,1.0,-3.066159725189209,0.988245725631714,2.077913999557495,0.2962598800659179,0.8939451575279236,0.8939451575279236,0.0,139.51425170898438,148.0,44920.1875,0.0,2370.9833984375,1.0,280.0582275390625,283.0061950683594,291.4568176269531,294.3687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36346.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988532304763794,1.0,0.0,0.0,3.64519476890564,3.645218849182129,8.86614429873589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.912109375,0.0,1530.4189453125,1895.4371337890625,0.0,4202.43701171875,0.9044229984283448,1.0,0.0,3.0,1.0,0.0
12153000,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.8888756632804871,0.4002395570278168,0.3622511923313141,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.8600450158119202,0.3633763492107391,0.3459377884864807,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.9990000128746032,0.7018560171127319,0.399393767118454,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.8490750193595886,0.3485895693302154,0.3325590193271637,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.7572433352470398,0.2447028756141662,1.113447666168213,284.6258850097656,284.95001220703125,299.3494873046875,288.4040222167969,298.3114929199219,297.8185729980469,284.6246337890625,1.0,0.5706751942634583,0.4318928718566894,0.4318928718566894,1.0,1.0,-3.066159725189209,0.988245725631714,2.077913999557495,0.2962598800659179,0.8939451575279236,0.8939451575279236,0.0,139.51425170898438,148.0,44920.1875,0.0,2370.9833984375,1.0,280.0582275390625,283.0061950683594,291.4568176269531,294.3687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36346.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988532304763794,1.0,0.0,0.0,3.64519476890564,3.645218849182129,8.86614429873589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.912109375,0.0,1530.4189453125,1895.4371337890625,0.0,4202.43701171875,0.9044229984283448,1.0,0.0,3.0,1.0,0.0
12153060,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8818845748901367,0.3990839123725891,0.3608532845973968,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8554489016532898,0.3643430471420288,0.3469371497631073,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9990000128746032,0.7062444686889648,0.4071480333805084,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8434682488441467,0.348284512758255,0.3320546746253967,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7518385648727417,0.2441366463899612,1.110270380973816,284.7972106933594,284.95001220703125,299.3294982910156,288.3915100097656,298.29254150390625,297.8013000488281,284.7986755371094,1.0,0.5731873512268066,0.4311307668685913,0.4311307668685913,1.0,1.0,-3.070570945739746,0.9880192279815674,2.0825514793396,0.2949851751327514,0.8932914137840271,0.8932914137840271,0.0,142.75360107421875,151.0,43838.62109375,0.0,2396.131591796875,1.0,280.34210205078125,283.2210998535156,291.3522033691406,294.1275329589844,293.1499938964844,293.1499938964844,280.6499938964844,36246.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764426946640016,1.0,0.0,0.0,3.635213613510132,3.635237693786621,8.81765686244762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.26611328125,0.0,1518.61474609375,1895.4371337890625,0.0,4097.7255859375,0.9021531343460084,1.0,0.0,3.0,1.0,0.0
12153120,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8818845748901367,0.3990839123725891,0.3608532845973968,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8554489016532898,0.3643430471420288,0.3469371497631073,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9990000128746032,0.7062444686889648,0.4071480333805084,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8434682488441467,0.348284512758255,0.3320546746253967,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7518385648727417,0.2441366463899612,1.110270380973816,284.7972106933594,284.95001220703125,299.3294982910156,288.3915100097656,298.29254150390625,297.8013000488281,284.7986755371094,1.0,0.5731873512268066,0.4311307668685913,0.4311307668685913,1.0,1.0,-3.070570945739746,0.9880192279815674,2.0825514793396,0.2949851751327514,0.8932914137840271,0.8932914137840271,0.0,142.75360107421875,151.0,43838.62109375,0.0,2396.131591796875,1.0,280.34210205078125,283.2210998535156,291.3522033691406,294.1275329589844,293.1499938964844,293.1499938964844,280.6499938964844,36246.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764426946640016,1.0,0.0,0.0,3.635213613510132,3.635237693786621,8.81765686244762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.26611328125,0.0,1518.61474609375,1895.4371337890625,0.0,4097.7255859375,0.9021531343460084,1.0,0.0,3.0,1.0,0.0
12153180,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8780361413955688,0.3992261588573456,0.3608349561691284,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.852745532989502,0.3654129207134247,0.3480037748813629,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.7125499844551086,0.4123943448066711,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8405398726463318,0.3490679860115051,0.3326558172702789,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.749019980430603,0.2445404678583145,1.1114814281463623,284.9894714355469,284.95001220703125,299.3095397949219,288.3797302246094,298.2829895019531,297.797607421875,284.9911499023437,1.0,0.5759682059288025,0.4303686916828155,0.4303686916828155,1.0,1.0,-3.0803117752075195,0.9897704124450684,2.090541362762451,0.294513463973999,0.8953992128372192,0.8953992128372192,0.0,145.2509002685547,154.0,42813.02734375,0.0,2427.42529296875,1.0,280.6416015625,283.45477294921875,291.3232421875,294.0142517089844,293.1499938964844,293.1499938964844,280.95001220703125,36043.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618021249771118,1.0,0.0,0.0,3.632915735244751,3.632939577102661,8.80651214174577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.35205078125,0.0,1514.5682373046875,1895.4371337890625,0.0,3968.6337890625,0.9015067219734192,1.0,0.0,3.0,1.0,0.0
12153240,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8780361413955688,0.3992261588573456,0.3608349561691284,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.852745532989502,0.3654129207134247,0.3480037748813629,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.7125499844551086,0.4123943448066711,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8405398726463318,0.3490679860115051,0.3326558172702789,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.749019980430603,0.2445404678583145,1.1114814281463623,284.9894714355469,284.95001220703125,299.3095397949219,288.3797302246094,298.2829895019531,297.797607421875,284.9911499023437,1.0,0.5759682059288025,0.4303686916828155,0.4303686916828155,1.0,1.0,-3.0803117752075195,0.9897704124450684,2.090541362762451,0.294513463973999,0.8953992128372192,0.8953992128372192,0.0,145.2509002685547,154.0,42813.02734375,0.0,2427.42529296875,1.0,280.6416015625,283.45477294921875,291.3232421875,294.0142517089844,293.1499938964844,293.1499938964844,280.95001220703125,36043.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618021249771118,1.0,0.0,0.0,3.632915735244751,3.632939577102661,8.80651214174577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.35205078125,0.0,1514.5682373046875,1895.4371337890625,0.0,3968.6337890625,0.9015067219734192,1.0,0.0,3.0,1.0,0.0
12153300,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8765960335731506,0.3995308876037597,0.3610351681709289,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8516941666603088,0.3659726083278656,0.34855517745018,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.9990000128746032,0.7161893248558044,0.4146246016025543,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.8395377397537231,0.349696397781372,0.3331907987594604,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7481075525283813,0.2449860572814941,1.1132307052612305,285.1351928710937,284.95001220703125,299.299560546875,288.37408447265625,298.2806396484375,297.7992553710937,285.1437683105469,1.0,0.5774941444396973,0.4299876391887665,0.4299876391887665,1.0,1.0,-3.0866405963897705,0.9911813735961914,2.095459222793579,0.294499784708023,0.8980422616004944,0.8980422616004944,0.0,146.40997314453125,154.0,41985.35546875,0.0,2445.4130859375,1.0,280.8982849121094,283.63922119140625,291.2958374023437,293.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,35907.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528756141662598,1.0,0.0,0.0,3.635014295578003,3.635038137435913,8.816689387458609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.712890625,0.0,1515.8743896484375,1895.4371337890625,0.0,3888.830810546875,0.901919424533844,1.0,0.0,3.0,1.0,0.0
12153360,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8755698204040527,0.3999936580657959,0.3614583909511566,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.8508678674697876,0.3665483295917511,0.3491222262382507,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.9990000128746032,0.7201171517372131,0.4165487885475158,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8388890027999878,0.3504760265350342,0.3339153826236725,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7475599646568298,0.2455889582633972,1.1158274412155151,285.1892395019531,284.95001220703125,299.28961181640625,288.3686828613281,298.2797546386719,297.80303955078125,285.1910095214844,1.0,0.5791306495666504,0.4295898079872131,0.4295898079872131,1.0,1.0,-3.0941355228424072,0.9929813742637634,2.101154088973999,0.2946144938468933,0.9002254009246826,0.9002254009246826,0.0,147.49668884277344,157.0,41970.5,0.0,2465.2919921875,1.0,280.94158935546875,283.6940002441406,291.32000732421875,293.9511413574219,293.1499938964844,293.1499938964844,281.25,35793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492099285125732,1.0,0.0,0.0,3.639899969100952,3.6399238109588623,8.840405030241527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.306640625,0.0,1520.4176025390625,1895.4371337890625,0.0,3855.841552734375,0.9028980731964112,1.0,0.0,3.0,1.0,0.0
12153420,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8737654685974121,0.4011769890785217,0.3624853789806366,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8493271470069885,0.3677294254302978,0.3502812385559082,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.9990000128746032,0.728509783744812,0.4202892184257507,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.8378564119338989,0.3522915542125702,0.335595041513443,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7468142509460449,0.2470774352550506,1.1223169565200806,285.3917236328125,284.95001220703125,299.269775390625,288.3584289550781,298.2802429199219,297.8139038085937,285.3934326171875,1.0,0.5826780796051025,0.4287941455841064,0.4287941455841064,1.0,1.0,-3.1110785007476807,0.9972805380821228,2.113798141479492,0.2951219379901886,0.9077874422073364,0.9077874422073364,0.0,149.7191619873047,160.0,41245.3125,0.0,2509.31005859375,1.0,281.2417297363281,283.9342041015625,291.3215026855469,293.9061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35524.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391321539878844,1.0,0.0,0.0,3.6569337844848633,3.656957864761353,8.923341283662012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.9013671875,0.0,1537.331298828125,1895.4371337890625,0.0,3764.55078125,0.9065245985984802,1.0,0.0,3.0,1.0,0.0
12153480,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8737654685974121,0.4011769890785217,0.3624853789806366,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8493271470069885,0.3677294254302978,0.3502812385559082,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.9990000128746032,0.728509783744812,0.4202892184257507,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.8378564119338989,0.3522915542125702,0.335595041513443,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7468142509460449,0.2470774352550506,1.1223169565200806,285.3917236328125,284.95001220703125,299.269775390625,288.3584289550781,298.2802429199219,297.8139038085937,285.3934326171875,1.0,0.5826780796051025,0.4287941455841064,0.4287941455841064,1.0,1.0,-3.1110785007476807,0.9972805380821228,2.113798141479492,0.2951219379901886,0.9077874422073364,0.9077874422073364,0.0,149.7191619873047,160.0,41245.3125,0.0,2509.31005859375,1.0,281.2417297363281,283.9342041015625,291.3215026855469,293.9061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35524.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391321539878844,1.0,0.0,0.0,3.6569337844848633,3.656957864761353,8.923341283662012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.9013671875,0.0,1537.331298828125,1895.4371337890625,0.0,3764.55078125,0.9065245985984802,1.0,0.0,3.0,1.0,0.0
12153540,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.8701829314231873,0.4006722867488861,0.3626351654529571,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8467774987220764,0.3688071668148041,0.3514172434806824,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.9990000128746032,0.7349951267242432,0.4256244003772735,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8354693055152893,0.3530517518520355,0.3367724120616913,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7449027299880981,0.2478070706129074,1.12740159034729,285.2205810546875,284.95001220703125,299.25,288.3490905761719,298.27362060546875,297.8144226074219,285.2194519042969,1.0,0.5863564014434814,0.4279984831809997,0.4279984831809997,1.0,1.0,-3.126574277877808,1.001009464263916,2.125564813613892,0.2954999804496765,0.9100006222724916,0.9100006222724916,0.0,152.57028198242188,163.0,42337.69921875,0.0,2554.310546875,1.0,280.95770263671875,283.71612548828125,291.4072265625,294.13214111328125,293.1499938964844,293.1499938964844,280.6499938964844,35606.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554049372673036,1.0,0.0,0.0,3.6723086833953857,3.672333002090454,8.998532052828523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.91552734375,0.0,1555.16943359375,1895.4371337890625,0.0,3911.520751953125,0.9099940657615662,1.0,0.0,3.0,1.0,0.0
12153600,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.8701829314231873,0.4006722867488861,0.3626351654529571,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8467774987220764,0.3688071668148041,0.3514172434806824,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.9990000128746032,0.7349951267242432,0.4256244003772735,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8354693055152893,0.3530517518520355,0.3367724120616913,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7449027299880981,0.2478070706129074,1.12740159034729,285.2205810546875,284.95001220703125,299.25,288.3490905761719,298.27362060546875,297.8144226074219,285.2194519042969,1.0,0.5863564014434814,0.4279984831809997,0.4279984831809997,1.0,1.0,-3.126574277877808,1.001009464263916,2.125564813613892,0.2954999804496765,0.9100006222724916,0.9100006222724916,0.0,152.57028198242188,163.0,42337.69921875,0.0,2554.310546875,1.0,280.95770263671875,283.71612548828125,291.4072265625,294.13214111328125,293.1499938964844,293.1499938964844,280.6499938964844,35606.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554049372673036,1.0,0.0,0.0,3.6723086833953857,3.672333002090454,8.998532052828523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.91552734375,0.0,1555.16943359375,1895.4371337890625,0.0,3911.520751953125,0.9099940657615662,1.0,0.0,3.0,1.0,0.0
12153660,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640618920326233,0.398834079504013,0.3613584637641907,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8428141474723816,0.3697189390659332,0.3524257838726043,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.7388677000999451,0.4331845045089721,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8308701515197754,0.3526234924793243,0.3367360532283783,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7408135533332825,0.2474454045295715,1.127496361732483,285.0307922363281,284.95001220703125,299.2312927246094,288.3406677246094,298.2569580078125,297.80010986328125,285.029296875,1.0,0.5895400047302246,0.4270379245281219,0.4270379245281219,1.0,1.0,-3.1354176998138428,1.001861572265625,2.1335561275482178,0.2944664657115936,0.9094344973564148,0.9094344973564148,0.0,156.1201934814453,163.0,43417.71875,0.0,2590.468505859375,1.0,280.6593017578125,283.482177734375,291.4107666015625,294.2251281738281,293.1499938964844,293.1499938964844,280.6499938964844,35784.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720064401626588,1.0,0.0,0.0,3.6805360317230233,3.680560350418091,9.038897132995772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.24560546875,0.0,1565.7811279296875,1895.4371337890625,0.0,4058.860107421875,0.9119483232498168,1.0,0.0,3.0,1.0,0.0
12153720,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8637784123420715,0.3987545073032379,0.3612878024578094,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8426331877708435,0.3697557747364044,0.3524662554264068,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.7390052676200867,0.4335279762744903,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8306504487991333,0.3525968194007873,0.3367165327072143,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7406133413314819,0.2474185824394226,1.127414584159851,285.0292053222656,284.95001220703125,299.23052978515625,288.3403015136719,298.2561340332031,297.7993469238281,285.0280456542969,1.0,0.5896626710891724,0.4269979000091553,0.4269979000091553,1.0,1.0,-3.1356725692749023,1.0018543004989624,2.133818387985229,0.2944037616252899,0.9094563722610474,0.9094563722610474,0.0,156.2766571044922,166.0,43422.6953125,0.0,2591.803955078125,1.0,280.65802001953125,283.48052978515625,291.40753173828125,294.2198791503906,293.1499938964844,293.1499938964844,280.3500061035156,35788.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722657203674316,1.0,0.0,0.0,3.680789232254028,3.6808135509490967,9.040140867000446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.30419921875,0.0,1566.095703125,1895.4371337890625,0.0,4061.1376953125,0.9120090007781982,1.0,0.0,3.0,1.0,0.0
12153780,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.856498122215271,0.3962345123291015,0.3592919111251831,297.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8380324244499207,0.370622843503952,0.3534477055072784,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.7414024472236633,0.4423511326313019,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8248899579048157,0.3514964580535888,0.3359588980674743,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7352848052978516,0.2463277876377105,1.12393319606781,284.8407897949219,284.95001220703125,299.21160888671875,288.3318176269531,298.232421875,297.7749938964844,284.83941650390625,1.0,0.5924791693687439,0.4259973168373108,0.4259973168373108,1.0,1.0,-3.1399688720703125,1.0008985996246338,2.1390702724456787,0.2925381958484649,0.9064348936080932,0.9064348936080932,0.0,160.2438201904297,169.0,44519.8046875,0.0,2621.46435546875,1.0,280.3580017089844,283.2516174316406,291.3877258300781,294.2714538574219,293.1499938964844,293.1499938964844,280.04998779296875,36012.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860942363739014,1.0,0.0,0.0,3.680986166000366,3.6810104846954346,9.041108341989456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.6298828125,0.0,1568.011474609375,1895.4371337890625,0.0,4181.4677734375,0.912201166152954,1.0,0.0,3.0,1.0,0.0
12153840,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.856498122215271,0.3962345123291015,0.3592919111251831,297.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8380324244499207,0.370622843503952,0.3534477055072784,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.7414024472236633,0.4423511326313019,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8248899579048157,0.3514964580535888,0.3359588980674743,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7352848052978516,0.2463277876377105,1.12393319606781,284.8407897949219,284.95001220703125,299.21160888671875,288.3318176269531,298.232421875,297.7749938964844,284.83941650390625,1.0,0.5924791693687439,0.4259973168373108,0.4259973168373108,1.0,1.0,-3.1399688720703125,1.0008985996246338,2.1390702724456787,0.2925381958484649,0.9064348936080932,0.9064348936080932,0.0,160.2438201904297,169.0,44519.8046875,0.0,2621.46435546875,1.0,280.3580017089844,283.2516174316406,291.3877258300781,294.2714538574219,293.1499938964844,293.1499938964844,280.04998779296875,36012.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860942363739014,1.0,0.0,0.0,3.680986166000366,3.6810104846954346,9.041108341989456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.6298828125,0.0,1568.011474609375,1895.4371337890625,0.0,4181.4677734375,0.912201166152954,1.0,0.0,3.0,1.0,0.0
12153900,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.8528915047645569,0.3948464393615722,0.358203113079071,297.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.835780918598175,0.3710350692272186,0.3539200127124786,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.9990000128746032,0.7421798706054688,0.4467628598213196,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.8219558000564575,0.350806176662445,0.3354498147964477,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7325282096862793,0.245617002248764,1.121416091918945,284.69989013671875,284.95001220703125,299.20233154296875,288.3276672363281,298.21942138671875,297.7610778808594,284.6921081542969,1.0,0.5937142968177795,0.4254970252513885,0.4254970252513885,1.0,1.0,-3.140895366668701,0.999967873096466,2.140927314758301,0.2914113998413086,0.9033989310264589,0.9033989310264589,0.0,162.2051239013672,169.0,45463.828125,0.0,2633.80078125,1.0,280.1004943847656,283.0731811523437,291.4010009765625,294.39324951171875,293.1499938964844,293.1499938964844,280.04998779296875,36152.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942908883094788,1.0,0.0,0.0,3.677713871002197,3.6777381896972656,9.02504098121426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.74658203125,0.0,1565.3699951171875,1895.4371337890625,0.0,4251.654296875,0.9115288257598876,1.0,0.0,3.0,1.0,0.0
12153960,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8491557240486145,0.3933565318584442,0.3569432199001312,297.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.8334922790527344,0.3714327812194824,0.3543761968612671,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.9990000128746032,0.7426906824111938,0.4512855410575866,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.818869411945343,0.3500159978866577,0.3348006308078766,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.7296231389045715,0.2447949349880218,1.1182546615600586,284.6515197753906,284.95001220703125,299.1931457519531,288.3236083984375,298.2058410644531,297.7461242675781,284.6501770019531,1.0,0.5948268175125122,0.4251061677932739,0.4251061677932739,1.0,1.0,-3.140786647796631,0.9989155530929564,2.141871213912964,0.2903913557529449,0.900881052017212,0.900881052017212,0.0,164.19189453125,172.0,45533.57421875,0.0,2644.239013671875,1.0,280.05792236328125,283.0246887207031,291.3689270019531,294.3157653808594,293.1499938964844,293.1499938964844,279.75,36269.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976449608802797,1.0,0.0,0.0,3.671674728393554,3.671699047088623,8.995424991553591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.10009765625,0.0,1559.4462890625,1895.4371337890625,0.0,4280.1123046875,0.9102895855903624,1.0,0.0,3.0,1.0,0.0
12154020,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8420166373252869,0.3902312815189361,0.3543511629104614,297.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.8291743993759155,0.3721991777420044,0.3552609086036682,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.9990000128746032,0.7431392073631287,0.4600298404693603,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.8127804398536682,0.3482844829559326,0.3333800733089447,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642333984375,0.7238775491714478,0.2429776638746261,1.1111328601837158,284.463623046875,284.95001220703125,299.1751708984375,288.3156433105469,298.1756896972656,297.7117614746094,284.4623107910156,1.0,0.5967667698860168,0.4243244528770447,0.4243244528770447,1.0,1.0,-3.138979196548462,0.9962618947029114,2.142717123031616,0.2881337106227875,0.8928309082984924,0.8928309082984924,0.0,168.02304077148438,175.0,46466.53515625,0.0,2661.2080078125,1.0,279.75811767578125,282.8018493652344,291.3768310546875,294.3744506835937,293.1499938964844,293.1499938964844,280.04998779296875,36553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65182900428772,3.651853084564209,8.898445571503544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4228515625,0.0,1539.349365234375,1895.4371337890625,0.0,4300.0,0.9060450792312622,1.0,0.0,3.0,1.0,0.0
