time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154080,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8420166373252869,0.3902312815189361,0.3543511629104614,297.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.8291743993759155,0.3721991777420044,0.3552609086036682,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.9990000128746032,0.7431392073631287,0.4600298404693603,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.8127804398536682,0.3482844829559326,0.3333800733089447,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642333984375,0.7238775491714478,0.2429776638746261,1.1111328601837158,284.463623046875,284.95001220703125,299.1751708984375,288.3156433105469,298.1756896972656,297.7117614746094,284.4623107910156,1.0,0.5967667698860168,0.4243244528770447,0.4243244528770447,1.0,1.0,-3.138979196548462,0.9962618947029114,2.142717123031616,0.2881337106227875,0.8928309082984924,0.8928309082984924,0.0,168.02304077148438,175.0,46466.53515625,0.0,2661.2080078125,1.0,279.75811767578125,282.8018493652344,291.3768310546875,294.3744506835937,293.1499938964844,293.1499938964844,280.04998779296875,36553.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65182900428772,3.651853084564209,8.898445571503544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4228515625,0.0,1539.349365234375,1895.4371337890625,0.0,4300.0,0.9060450792312622,1.0,0.0,3.0,1.0,0.0
12154140,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8368000388145447,0.3887847661972046,0.3526717722415924,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8259701132774353,0.3730613589286804,0.3561615347862243,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.9990000128746032,0.7454450130462646,0.4669813513755798,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8081003427505493,0.3476268947124481,0.3325165808200836,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.7194018959999084,0.2419686168432235,1.1058207750320437,284.6340026855469,284.95001220703125,299.1576232910156,288.3079528808594,298.1574401855469,297.69439697265625,284.63543701171875,1.0,0.5985802412033081,0.4235427677631378,0.4235427677631378,1.0,1.0,-3.138968706130981,0.9942735433578492,2.1446950435638428,0.2860125303268432,0.8899946212768555,0.8899946212768555,0.0,171.17398071289062,178.0,45292.9765625,0.0,2678.081298828125,1.0,280.0421142578125,283.0182189941406,291.2762756347656,294.1415100097656,293.1499938964844,293.1499938964844,280.3500061035156,36478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927645325660706,1.0,0.0,0.0,3.633201837539673,3.633225917816162,8.807899689600163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1806640625,0.0,1518.1251220703125,1895.4371337890625,0.0,4238.65185546875,0.9018642902374268,1.0,0.0,3.0,1.0,0.0
12154200,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8368000388145447,0.3887847661972046,0.3526717722415924,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8259701132774353,0.3730613589286804,0.3561615347862243,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.9990000128746032,0.7454450130462646,0.4669813513755798,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8081003427505493,0.3476268947124481,0.3325165808200836,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.7194018959999084,0.2419686168432235,1.1058207750320437,284.6340026855469,284.95001220703125,299.1576232910156,288.3079528808594,298.1574401855469,297.69439697265625,284.63543701171875,1.0,0.5985802412033081,0.4235427677631378,0.4235427677631378,1.0,1.0,-3.138968706130981,0.9942735433578492,2.1446950435638428,0.2860125303268432,0.8899946212768555,0.8899946212768555,0.0,171.17398071289062,178.0,45292.9765625,0.0,2678.081298828125,1.0,280.0421142578125,283.0182189941406,291.2762756347656,294.1415100097656,293.1499938964844,293.1499938964844,280.3500061035156,36478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927645325660706,1.0,0.0,0.0,3.633201837539673,3.633225917816162,8.807899689600163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1806640625,0.0,1518.1251220703125,1895.4371337890625,0.0,4238.65185546875,0.9018642902374268,1.0,0.0,3.0,1.0,0.0
12154260,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8340995907783508,0.3887227475643158,0.3524552583694458,297.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8241775035858154,0.374038815498352,0.3571389317512512,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9990000128746032,0.7500200867652893,0.4715466499328613,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8057205677032471,0.3481375873088836,0.3328462839126587,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7170683145523071,0.2420044541358947,1.105311632156372,284.8266906738281,284.95001220703125,299.14044189453125,288.3005065917969,298.15118408203125,297.6940612792969,284.828369140625,1.0,0.6007407307624817,0.422897070646286,0.422897070646286,1.0,1.0,-3.1451504230499268,0.994883954524994,2.150266408920288,0.2851092517375946,0.8899360299110413,0.8899360299110413,0.0,173.52159118652344,181.0,44194.84375,0.0,2702.9599609375,1.0,280.341552734375,283.2543029785156,291.2465209960937,294.02264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36286.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786433577537536,1.0,0.0,0.0,3.62182354927063,3.62184739112854,8.752817279855662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.07958984375,0.0,1504.17578125,1895.4371337890625,0.0,4116.91943359375,0.8991988897323608,1.0,0.0,3.0,1.0,0.0
12154320,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8340995907783508,0.3887227475643158,0.3524552583694458,297.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8241775035858154,0.374038815498352,0.3571389317512512,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9990000128746032,0.7500200867652893,0.4715466499328613,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8057205677032471,0.3481375873088836,0.3328462839126587,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7170683145523071,0.2420044541358947,1.105311632156372,284.8266906738281,284.95001220703125,299.14044189453125,288.3005065917969,298.15118408203125,297.6940612792969,284.828369140625,1.0,0.6007407307624817,0.422897070646286,0.422897070646286,1.0,1.0,-3.1451504230499268,0.994883954524994,2.150266408920288,0.2851092517375946,0.8899360299110413,0.8899360299110413,0.0,173.52159118652344,181.0,44194.84375,0.0,2702.9599609375,1.0,280.341552734375,283.2543029785156,291.2465209960937,294.02264404296875,293.1499938964844,293.1499938964844,280.6499938964844,36286.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786433577537536,1.0,0.0,0.0,3.62182354927063,3.62184739112854,8.752817279855662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.07958984375,0.0,1504.17578125,1895.4371337890625,0.0,4116.91943359375,0.8991988897323608,1.0,0.0,3.0,1.0,0.0
12154380,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8324587345123291,0.3892965018749237,0.3529089987277984,297.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8229686617851257,0.3750857710838318,0.3581732511520386,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7559317350387573,0.4751467406749725,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8044686913490295,0.3492896854877472,0.3338653743267059,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7159093022346497,0.2427310347557068,1.1081807613372805,285.0212097167969,284.95001220703125,299.1236267089844,288.2933044433594,298.14971923828125,297.7004089355469,285.0229187011719,1.0,0.603351354598999,0.4222513735294342,0.4222513735294342,1.0,1.0,-3.155938148498535,0.9971787929534912,2.158759117126465,0.2848735451698303,0.8924850225448608,0.8924850225448608,0.0,175.63111877441406,184.0,43185.64453125,0.0,2735.88037109375,1.0,280.6414794921875,283.489501953125,291.242431640625,293.9496154785156,293.1499938964844,293.1499938964844,280.95001220703125,36041.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656997919082642,1.0,0.0,0.0,3.619561672210693,3.619585275650024,8.741888564145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.06298828125,0.0,1499.87744140625,1895.4371337890625,0.0,4003.228515625,0.8985258936882019,1.0,0.0,3.0,1.0,0.0
12154440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8324587345123291,0.3892965018749237,0.3529089987277984,297.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8229686617851257,0.3750857710838318,0.3581732511520386,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7559317350387573,0.4751467406749725,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8044686913490295,0.3492896854877472,0.3338653743267059,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7159093022346497,0.2427310347557068,1.1081807613372805,285.0212097167969,284.95001220703125,299.1236267089844,288.2933044433594,298.14971923828125,297.7004089355469,285.0229187011719,1.0,0.603351354598999,0.4222513735294342,0.4222513735294342,1.0,1.0,-3.155938148498535,0.9971787929534912,2.158759117126465,0.2848735451698303,0.8924850225448608,0.8924850225448608,0.0,175.63111877441406,184.0,43185.64453125,0.0,2735.88037109375,1.0,280.6414794921875,283.489501953125,291.242431640625,293.9496154785156,293.1499938964844,293.1499938964844,280.95001220703125,36041.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656997919082642,1.0,0.0,0.0,3.619561672210693,3.619585275650024,8.741888564145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.06298828125,0.0,1499.87744140625,1895.4371337890625,0.0,4003.228515625,0.8985258936882019,1.0,0.0,3.0,1.0,0.0
12154500,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.8317599296569824,0.3897334635257721,0.3532415628433227,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8224154710769653,0.3756269514560699,0.3587049543857574,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9990000128746032,0.7592083811759949,0.4768795669078827,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8039976954460144,0.350016325712204,0.3345097005367279,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7155289649963379,0.2432660162448883,1.1104025840759275,285.1697998046875,284.95001220703125,299.1153259277344,288.289794921875,298.1504821777344,297.70562744140625,285.1781616210937,1.0,0.6048154234886169,0.4219285249710083,0.4219285249710083,1.0,1.0,-3.162504911422729,0.9987488389015198,2.1637561321258545,0.2849199771881103,0.8953912854194641,0.8953912854194641,0.0,176.70860290527344,184.0,42406.37890625,0.0,2754.903564453125,1.0,280.8978881835937,283.6764221191406,291.2190856933594,293.8249816894531,293.1499938964844,293.1499938964844,280.95001220703125,35889.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576436877250672,1.0,0.0,0.0,3.6221165657043457,3.622140407562256,8.754234386287862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.18994140625,0.0,1501.5465087890625,1895.4371337890625,0.0,3931.5537109375,0.8990272283554077,1.0,0.0,3.0,1.0,0.0
12154560,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.8312988877296448,0.3902972042560577,0.3537665009498596,297.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8219674825668335,0.3761810660362243,0.3592509925365448,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9990000128746032,0.7626989483833313,0.4784402251243591,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8037550449371338,0.3508593142032623,0.3353085219860077,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.715377926826477,0.2439240962266922,1.113313913345337,285.2239685058594,284.95001220703125,299.10711669921875,288.2863464355469,298.152099609375,297.7122802734375,285.2257080078125,1.0,0.6063954830169678,0.4214929640293121,0.4214929640293121,1.0,1.0,-3.170127868652344,1.00042724609375,2.1697006225585938,0.2848345637321472,0.8978065848350525,0.8978065848350525,0.0,177.75242614746094,187.0,42399.29296875,0.0,2775.956787109375,1.0,280.94146728515625,283.7314453125,291.2449645996094,293.8994445800781,293.1499938964844,293.1499938964844,281.25,35764.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547147154808044,1.0,0.0,0.0,3.627622127532959,3.627645969390869,8.780866664892528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.49072265625,0.0,1506.6617431640625,1895.4371337890625,0.0,3905.3349609375,0.9001345038414001,1.0,0.0,3.0,1.0,0.0
12154620,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8304079174995422,0.3916131556034088,0.354931116104126,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8210325837135315,0.377312034368515,0.36036416888237,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9990000128746032,0.770048201084137,0.4816738963127136,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.8033372163772583,0.3527325093746185,0.337062269449234,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.7152175307273865,0.2454479783773422,1.1200670003890991,285.42529296875,284.95001220703125,299.09088134765625,288.2796325683594,298.15655517578125,297.72711181640625,285.4269104003906,1.0,0.6098235845565796,0.4206218421459198,0.4206218421459198,1.0,1.0,-3.1869797706604004,1.0043103694915771,2.1826696395874023,0.2848372757434845,0.9058088660240172,0.9058088660240172,0.0,179.969970703125,190.0,41672.546875,0.0,2822.330078125,1.0,281.2416076660156,283.97003173828125,291.2469787597656,293.8561706542969,293.1499938964844,293.1499938964844,280.95001220703125,35482.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455440044403076,1.0,0.0,0.0,3.646224021911621,3.6462478637695312,8.87115106706915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5263671875,0.0,1525.10498046875,1895.4371337890625,0.0,3822.731689453125,0.9040989279747008,1.0,0.0,3.0,1.0,0.0
12154680,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8304079174995422,0.3916131556034088,0.354931116104126,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8210325837135315,0.377312034368515,0.36036416888237,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9990000128746032,0.770048201084137,0.4816738963127136,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250183105469,0.8033372163772583,0.3527325093746185,0.337062269449234,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.7152175307273865,0.2454479783773422,1.1200670003890991,285.42529296875,284.95001220703125,299.09088134765625,288.2796325683594,298.15655517578125,297.72711181640625,285.4269104003906,1.0,0.6098235845565796,0.4206218421459198,0.4206218421459198,1.0,1.0,-3.1869797706604004,1.0043103694915771,2.1826696395874023,0.2848372757434845,0.9058088660240172,0.9058088660240172,0.0,179.969970703125,190.0,41672.546875,0.0,2822.330078125,1.0,281.2416076660156,283.97003173828125,291.2469787597656,293.8561706542969,293.1499938964844,293.1499938964844,280.95001220703125,35482.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455440044403076,1.0,0.0,0.0,3.646224021911621,3.6462478637695312,8.87115106706915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5263671875,0.0,1525.10498046875,1895.4371337890625,0.0,3822.731689453125,0.9040989279747008,1.0,0.0,3.0,1.0,0.0
12154740,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.82802414894104,0.3912130892276764,0.3551824688911438,297.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8192453384399414,0.3783316910266876,0.3614501357078552,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.7750859260559082,0.486496239900589,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8015747666358948,0.3535027503967285,0.3382604122161865,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.7139405012130737,0.2461590021848678,1.1251275539398191,285.2550354003906,284.95001220703125,299.07489013671875,288.27313232421875,298.1523742675781,297.7294616699219,285.25390625,1.0,0.6133513450622559,0.4197507202625274,0.4197507202625274,1.0,1.0,-3.2019190788269043,1.0074623823165894,2.1944565773010254,0.2846510708332062,0.9084879159927368,0.9084879159927368,0.0,182.8839111328125,193.0,42783.3671875,0.0,2868.98193359375,1.0,280.9577941894531,283.75213623046875,291.3326416015625,294.0830993652344,293.1499938964844,293.1499938964844,280.6499938964844,35559.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620254039764404,1.0,0.0,0.0,3.663348197937012,3.663372278213501,8.954671670835523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5322265625,0.0,1544.7628173828125,1895.4371337890625,0.0,3970.61962890625,0.9079551100730896,1.0,0.0,3.0,1.0,0.0
12154800,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.82802414894104,0.3912130892276764,0.3551824688911438,297.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8192453384399414,0.3783316910266876,0.3614501357078552,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.7750859260559082,0.486496239900589,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8015747666358948,0.3535027503967285,0.3382604122161865,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.7139405012130737,0.2461590021848678,1.1251275539398191,285.2550354003906,284.95001220703125,299.07489013671875,288.27313232421875,298.1523742675781,297.7294616699219,285.25390625,1.0,0.6133513450622559,0.4197507202625274,0.4197507202625274,1.0,1.0,-3.2019190788269043,1.0074623823165894,2.1944565773010254,0.2846510708332062,0.9084879159927368,0.9084879159927368,0.0,182.8839111328125,193.0,42783.3671875,0.0,2868.98193359375,1.0,280.9577941894531,283.75213623046875,291.3326416015625,294.0830993652344,293.1499938964844,293.1499938964844,280.6499938964844,35559.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620254039764404,1.0,0.0,0.0,3.663348197937012,3.663372278213501,8.954671670835523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5322265625,0.0,1544.7628173828125,1895.4371337890625,0.0,3970.61962890625,0.9079551100730896,1.0,0.0,3.0,1.0,0.0
12154860,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8233299851417542,0.3893517255783081,0.3539026081562042,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8161645531654358,0.379216581583023,0.3624454736709595,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.7774249315261841,0.4936904907226562,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7975006699562073,0.3530291318893432,0.3381994664669037,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7104026675224304,0.2457205206155777,1.1249780654907229,285.0617370605469,284.95001220703125,299.0591125488281,288.2668762207031,298.1366577148437,297.7152099609375,285.0604858398437,1.0,0.6164621114730835,0.4187339246273041,0.4187339246273041,1.0,1.0,-3.2099809646606445,1.0077296495437622,2.2022511959075928,0.2830962538719177,0.9083645343780518,0.9083645343780518,0.0,186.6781005859375,181.0,43841.90625,0.0,2906.4990234375,1.0,280.6580810546875,283.5135803222656,291.3337707519531,294.1705322265625,293.1499938964844,293.1499938964844,280.3500061035156,35741.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788113832473756,1.0,0.0,0.0,3.673591375350952,3.6736154556274414,9.00481836652034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.314453125,0.0,1557.62548828125,1895.4371337890625,0.0,4118.3828125,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
12154920,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8233299851417542,0.3893517255783081,0.3539026081562042,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8161645531654358,0.379216581583023,0.3624454736709595,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.7774249315261841,0.4936904907226562,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7975006699562073,0.3530291318893432,0.3381994664669037,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7104026675224304,0.2457205206155777,1.1249780654907229,285.0617370605469,284.95001220703125,299.0591125488281,288.2668762207031,298.1366577148437,297.7152099609375,285.0604858398437,1.0,0.6164621114730835,0.4187339246273041,0.4187339246273041,1.0,1.0,-3.2099809646606445,1.0077296495437622,2.2022511959075928,0.2830962538719177,0.9083645343780518,0.9083645343780518,0.0,186.6781005859375,181.0,43841.90625,0.0,2906.4990234375,1.0,280.6580810546875,283.5135803222656,291.3337707519531,294.1705322265625,293.1499938964844,293.1499938964844,280.3500061035156,35741.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788113832473756,1.0,0.0,0.0,3.673591375350952,3.6736154556274414,9.00481836652034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.314453125,0.0,1557.62548828125,1895.4371337890625,0.0,4118.3828125,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
12154980,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8225712180137634,0.3868378400802612,0.3517521023750305,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8175042271614075,0.3800141811370849,0.3631856441497803,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.7791882157325745,0.4921444356441498,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7975596785545349,0.3518610298633575,0.3372130393981933,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7101696133613586,0.2445773333311081,1.1203805208206177,284.86480712890625,284.95001220703125,299.0434875488281,288.2608337402344,298.11151123046875,297.68768310546875,284.86285400390625,1.0,0.6140583157539368,0.4177171289920807,0.4177171289920807,1.0,1.0,-3.199737787246704,1.0013384819030762,2.198399305343628,0.2791763842105865,0.90562105178833,0.90562105178833,0.0,185.5099334716797,169.0,44823.87890625,0.0,2878.81494140625,1.0,280.3580627441406,283.2766418457031,291.3147277832031,294.2187194824219,293.1499938964844,293.1499938964844,280.04998779296875,35971.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922409057617188,1.0,0.0,0.0,3.675373792648315,3.675398111343384,9.013559179038566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.107421875,0.0,1561.3697509765625,1895.4371337890625,0.0,4234.1845703125,0.9109145998954772,1.0,0.0,3.0,1.0,0.0
12155040,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8225712180137634,0.3868378400802612,0.3517521023750305,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8175042271614075,0.3800141811370849,0.3631856441497803,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.7791882157325745,0.4921444356441498,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7975596785545349,0.3518610298633575,0.3372130393981933,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7101696133613586,0.2445773333311081,1.1203805208206177,284.86480712890625,284.95001220703125,299.0434875488281,288.2608337402344,298.11151123046875,297.68768310546875,284.86285400390625,1.0,0.6140583157539368,0.4177171289920807,0.4177171289920807,1.0,1.0,-3.199737787246704,1.0013384819030762,2.198399305343628,0.2791763842105865,0.90562105178833,0.90562105178833,0.0,185.5099334716797,169.0,44823.87890625,0.0,2878.81494140625,1.0,280.3580627441406,283.2766418457031,291.3147277832031,294.2187194824219,293.1499938964844,293.1499938964844,280.04998779296875,35971.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922409057617188,1.0,0.0,0.0,3.675373792648315,3.675398111343384,9.013559179038566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.107421875,0.0,1561.3697509765625,1895.4371337890625,0.0,4234.1845703125,0.9109145998954772,1.0,0.0,3.0,1.0,0.0
12155100,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.8235064744949341,0.3854577243328094,0.3505318164825439,297.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.8195517063140869,0.3803911507129669,0.3634842336177826,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.9990000128746032,0.780592679977417,0.4886519610881805,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7989503741264343,0.3511272370815277,0.3365246057510376,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7111989855766296,0.2438726723194122,1.117168664932251,284.7169189453125,284.95001220703125,299.0357360839844,288.2579040527344,298.1011962890625,297.6773376464844,284.7086181640625,1.0,0.6115150451660156,0.417208731174469,0.417208731174469,1.0,1.0,-3.189746379852295,0.9963914752006532,2.193355083465576,0.2764607071876526,0.9026283621788024,0.9026283621788024,0.0,183.41189575195312,169.0,45679.14453125,0.0,2846.75390625,1.0,280.1006164550781,283.0922546386719,291.3275756835937,294.3356018066406,293.1499938964844,293.1499938964844,280.04998779296875,36119.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999994456768036,1.0,0.0,0.0,3.672680139541626,3.6727042198181152,9.000352179100446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.42822265625,0.0,1559.4439697265625,1895.4371337890625,0.0,4299.953125,0.910376787185669,1.0,0.0,3.0,1.0,0.0
12155160,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.8249481320381165,0.3839895129203796,0.3491285741329193,297.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.8222081661224365,0.3807540535926819,0.3637423515319824,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.9990000128746032,0.782346785068512,0.4839675426483154,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.8008934259414673,0.3502915501594543,0.3356681168079376,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.712676465511322,0.24308542907238,1.1133118867874146,284.6603088378906,284.95001220703125,299.02801513671875,288.2550048828125,298.0924072265625,297.6688842773437,284.6581726074219,1.0,0.6082655787467957,0.416921466588974,0.416921466588974,1.0,1.0,-3.177074909210205,0.991022527217865,2.1860525608062744,0.2739066481590271,0.9000867605209351,0.9000867605209351,0.0,180.6485137939453,172.0,45638.8125,0.0,2805.794189453125,1.0,280.05810546875,283.0364685058594,291.30133056640625,294.2550048828125,293.1499938964844,293.1499938964844,279.75,36245.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667043685913086,3.6670680046081534,8.97274787803326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.25341796875,0.0,1554.056396484375,1895.4371337890625,0.0,4300.0,0.9092334508895874,1.0,0.0,3.0,1.0,0.0
12155220,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.8245038390159607,0.3809928596019745,0.3464308083057403,297.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.8241877555847168,0.3814565241336822,0.364358901977539,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618530273437,0.9990000128746032,0.7858858704566956,0.4810603260993957,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.8011619448661804,0.3485048711299896,0.3339783251285553,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.7125048041343689,0.2414348423480987,1.1058261394500732,284.46209716796875,284.95001220703125,299.0126037597656,288.2493896484375,298.0752868652344,297.6524658203125,284.46051025390625,1.0,0.6052060127258301,0.4163469076156616,0.4163469076156616,1.0,1.0,-3.1600303649902344,0.9833815693855286,2.1766488552093506,0.2697508335113525,0.8919338583946228,0.8919338583946228,0.0,178.54759216308594,175.0,46452.1484375,0.0,2759.900390625,1.0,279.7581787109375,282.8049621582031,291.32135009765625,294.3174743652344,293.1499938964844,293.1499938964844,280.04998779296875,36546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474807262420654,3.647504806518554,8.877267418938573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.2041015625,0.0,1534.453125,1895.4371337890625,0.0,4300.0,0.9050663709640504,1.0,0.0,3.0,1.0,0.0
12155280,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622497558594,0.8245038390159607,0.3809928596019745,0.3464308083057403,297.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.8241877555847168,0.3814565241336822,0.364358901977539,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618530273437,0.9990000128746032,0.7858858704566956,0.4810603260993957,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.8011619448661804,0.3485048711299896,0.3339783251285553,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.7125048041343689,0.2414348423480987,1.1058261394500732,284.46209716796875,284.95001220703125,299.0126037597656,288.2493896484375,298.0752868652344,297.6524658203125,284.46051025390625,1.0,0.6052060127258301,0.4163469076156616,0.4163469076156616,1.0,1.0,-3.1600303649902344,0.9833815693855286,2.1766488552093506,0.2697508335113525,0.8919338583946228,0.8919338583946228,0.0,178.54759216308594,175.0,46452.1484375,0.0,2759.900390625,1.0,279.7581787109375,282.8049621582031,291.32135009765625,294.3174743652344,293.1499938964844,293.1499938964844,280.04998779296875,36546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474807262420654,3.647504806518554,8.877267418938573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.2041015625,0.0,1534.453125,1895.4371337890625,0.0,4300.0,0.9050663709640504,1.0,0.0,3.0,1.0,0.0
12155340,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8235216736793518,0.3796915113925934,0.3447584807872772,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8249478936195374,0.382261723279953,0.365071952342987,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.9990000128746032,0.7907788753509521,0.4805752635002136,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8005919456481934,0.3478157520294189,0.3329494595527649,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.7116352915763855,0.2406041026115417,1.1006993055343628,284.6274719238281,284.95001220703125,298.9972839355469,288.24395751953125,298.0701599121094,297.65301513671875,284.6287841796875,1.0,0.6037924289703369,0.4157723188400268,0.4157723188400268,1.0,1.0,-3.1508805751800537,0.9785958528518676,2.1722846031188965,0.2667156755924225,0.88897305727005,0.88897305727005,0.0,177.92454528808594,178.0,45213.8203125,0.0,2738.16650390625,1.0,280.0420837402344,283.01678466796875,291.21661376953125,294.07879638671875,293.1499938964844,293.1499938964844,280.3500061035156,36481.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994295299053192,1.0,0.0,0.0,3.6287591457366943,3.628782987594605,8.786371381575009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.7373046875,0.0,1513.2474365234375,1895.4371337890625,0.0,4251.69140625,0.900872766971588,1.0,0.0,3.0,1.0,0.0
12155400,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8235216736793518,0.3796915113925934,0.3447584807872772,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8249478936195374,0.382261723279953,0.365071952342987,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.9990000128746032,0.7907788753509521,0.4805752635002136,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8005919456481934,0.3478157520294189,0.3329494595527649,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.7116352915763855,0.2406041026115417,1.1006993055343628,284.6274719238281,284.95001220703125,298.9972839355469,288.24395751953125,298.0701599121094,297.65301513671875,284.6287841796875,1.0,0.6037924289703369,0.4157723188400268,0.4157723188400268,1.0,1.0,-3.1508805751800537,0.9785958528518676,2.1722846031188965,0.2667156755924225,0.88897305727005,0.88897305727005,0.0,177.92454528808594,178.0,45213.8203125,0.0,2738.16650390625,1.0,280.0420837402344,283.01678466796875,291.21661376953125,294.07879638671875,293.1499938964844,293.1499938964844,280.3500061035156,36481.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994295299053192,1.0,0.0,0.0,3.6287591457366943,3.628782987594605,8.786371381575009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.7373046875,0.0,1513.2474365234375,1895.4371337890625,0.0,4251.69140625,0.900872766971588,1.0,0.0,3.0,1.0,0.0
12155460,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8234913945198059,0.3797388672828674,0.3445670902729034,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8256494402885437,0.3831846415996551,0.3659116625785827,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.7971735000610352,0.4803651869297027,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8008877635002136,0.3482934236526489,0.3331628143787384,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7116913199424744,0.240782544016838,1.1004753112792969,284.8181457519531,284.95001220703125,298.98199462890625,288.2387084960937,298.0755615234375,297.66815185546875,284.8197937011719,1.0,0.6038936972618103,0.4154738783836365,0.4154738783836365,1.0,1.0,-3.151385307312012,0.977992594242096,2.173392534255981,0.2657477855682373,0.8887832164764404,0.8887832164764404,0.0,177.83282470703125,181.0,44084.7890625,0.0,2738.698486328125,1.0,280.3415222167969,283.2509155273437,291.18414306640625,293.95361328125,293.1499938964844,293.1499938964844,280.6499938964844,36295.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799834489822388,1.0,0.0,0.0,3.617063045501709,3.61708664894104,8.729822980058088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.63232421875,0.0,1499.0223388671875,1895.4371337890625,0.0,4128.57958984375,0.8981412649154663,1.0,0.0,3.0,1.0,0.0
12155520,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8234913945198059,0.3797388672828674,0.3445670902729034,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8256494402885437,0.3831846415996551,0.3659116625785827,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.7971735000610352,0.4803651869297027,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8008877635002136,0.3482934236526489,0.3331628143787384,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7116913199424744,0.240782544016838,1.1004753112792969,284.8181457519531,284.95001220703125,298.98199462890625,288.2387084960937,298.0755615234375,297.66815185546875,284.8197937011719,1.0,0.6038936972618103,0.4154738783836365,0.4154738783836365,1.0,1.0,-3.151385307312012,0.977992594242096,2.173392534255981,0.2657477855682373,0.8887832164764404,0.8887832164764404,0.0,177.83282470703125,181.0,44084.7890625,0.0,2738.698486328125,1.0,280.3415222167969,283.2509155273437,291.18414306640625,293.95361328125,293.1499938964844,293.1499938964844,280.6499938964844,36295.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799834489822388,1.0,0.0,0.0,3.617063045501709,3.61708664894104,8.729822980058088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.63232421875,0.0,1499.0223388671875,1895.4371337890625,0.0,4128.57958984375,0.8981412649154663,1.0,0.0,3.0,1.0,0.0
12155580,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8235390186309814,0.380380243062973,0.3450387716293335,297.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8259959816932678,0.3841767609119415,0.3668395578861236,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.8043246865272522,0.4809333384037018,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8013305068016052,0.3494113981723785,0.3340952396392822,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.712073564529419,0.2416022568941116,1.1035375595092771,285.0118713378906,284.95001220703125,298.9666748046875,288.2336730957031,298.0809020996094,297.6830139160156,285.0135498046875,1.0,0.6051891446113586,0.4151754379272461,0.4151754379272461,1.0,1.0,-3.1585474014282227,0.979810118675232,2.1787374019622803,0.26575368642807,0.8912016749382019,0.8912016749382019,0.0,178.38522338867188,184.0,43058.48828125,0.0,2756.079345703125,1.0,280.6414489746094,283.4851379394531,291.18084716796875,293.8794250488281,293.1499938964844,293.1499938964844,280.95001220703125,36052.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666101932525636,1.0,0.0,0.0,3.614400625228882,3.614424228668213,8.716975798961357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.603515625,0.0,1494.311767578125,1895.4371337890625,0.0,4011.285888671875,0.8973802328109741,1.0,0.0,3.0,1.0,0.0
12155640,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8235390186309814,0.380380243062973,0.3450387716293335,297.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8259959816932678,0.3841767609119415,0.3668395578861236,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.8043246865272522,0.4809333384037018,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8013305068016052,0.3494113981723785,0.3340952396392822,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.712073564529419,0.2416022568941116,1.1035375595092771,285.0118713378906,284.95001220703125,298.9666748046875,288.2336730957031,298.0809020996094,297.6830139160156,285.0135498046875,1.0,0.6051891446113586,0.4151754379272461,0.4151754379272461,1.0,1.0,-3.1585474014282227,0.979810118675232,2.1787374019622803,0.26575368642807,0.8912016749382019,0.8912016749382019,0.0,178.38522338867188,184.0,43058.48828125,0.0,2756.079345703125,1.0,280.6414489746094,283.4851379394531,291.18084716796875,293.8794250488281,293.1499938964844,293.1499938964844,280.95001220703125,36052.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666101932525636,1.0,0.0,0.0,3.614400625228882,3.614424228668213,8.716975798961357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.603515625,0.0,1494.311767578125,1895.4371337890625,0.0,4011.285888671875,0.8973802328109741,1.0,0.0,3.0,1.0,0.0
12155700,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.8234407305717468,0.3808351755142212,0.3453750014305115,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8259873390197754,0.38468998670578,0.367325484752655,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.8080623149871826,0.48158660531044,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8014565706253052,0.3501181602478027,0.3347027003765106,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7122513651847839,0.2421779781579971,1.105859637260437,285.1594543457031,284.95001220703125,298.958984375,288.231201171875,298.0835876464844,297.6904296875,285.1678466796875,1.0,0.6061869859695435,0.4150262176990509,0.4150262176990509,1.0,1.0,-3.163841009140014,0.9813336133956908,2.1825075149536133,0.2660008072853088,0.8940281271934509,0.8940281271934509,0.0,178.90765380859375,184.0,42262.84375,0.0,2769.583251953125,1.0,280.89776611328125,283.6709289550781,291.1583557128906,293.7547302246094,293.1499938964844,293.1499938964844,280.95001220703125,35901.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583335518836976,1.0,0.0,0.0,3.616727590560913,3.616751194000244,8.728204079488933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.517578125,0.0,1495.733642578125,1895.4371337890625,0.0,3937.717041015625,0.8978311419487,1.0,0.0,3.0,1.0,0.0
12155760,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.8234544992446899,0.3814090490341186,0.3458962142467499,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.8259660601615906,0.3852159976959228,0.3678295016288757,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.9990000128746032,0.8119361400604248,0.4822874069213867,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8016831278800964,0.3509400188922882,0.3354663550853729,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.712552011013031,0.2428719848394394,1.108867049217224,285.2135925292969,284.95001220703125,298.9512939453125,288.2287902832031,298.0867919921875,297.6988220214844,285.21533203125,1.0,0.6073951125144958,0.4146602749824524,0.4146602749824524,1.0,1.0,-3.170448064804077,0.9827953577041626,2.187652587890625,0.2658940851688385,0.8963740468025208,0.8963740468025208,0.0,179.50784301757812,187.0,42249.5859375,0.0,2786.2158203125,1.0,280.9414367675781,283.7258605957031,291.1852722167969,293.8295288085937,293.1499938964844,293.1499938964844,281.25,35776.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551856517791748,1.0,0.0,0.0,3.622011184692383,3.622034788131714,8.753724500820681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.9794921875,0.0,1500.59130859375,1895.4371337890625,0.0,3909.555908203125,0.8988884091377258,1.0,0.0,3.0,1.0,0.0
12155820,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8232463598251343,0.3827303647994995,0.3470492660999298,297.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8256264328956604,0.3862901628017425,0.3688667416572571,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.9990000128746032,0.8198749423027039,0.4842880070209503,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.80192631483078,0.3527682721614837,0.3371562659740448,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.7130477428436279,0.2444537132978439,1.1157938241958618,285.4148864746094,284.95001220703125,298.93585205078125,288.2240905761719,298.0934753417969,297.716064453125,285.41650390625,1.0,0.6102897524833679,0.4139283895492553,0.4139283895492553,1.0,1.0,-3.1858434677124023,0.9864137768745422,2.199429750442505,0.2659081518650055,0.9042362570762634,0.9042362570762634,0.0,181.0876617431641,190.0,41516.13671875,0.0,2826.193359375,1.0,281.2415771484375,283.9642028808594,291.1897277832031,293.7880859375,293.1499938964844,293.1499938964844,280.95001220703125,35493.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456661939620972,1.0,0.0,0.0,3.640199422836304,3.640223264694214,8.841860221764364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.04638671875,0.0,1518.5146484375,1895.4371337890625,0.0,3823.83740234375,0.902758240699768,1.0,0.0,3.0,1.0,0.0
12155880,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8232463598251343,0.3827303647994995,0.3470492660999298,297.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8256264328956604,0.3862901628017425,0.3688667416572571,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.9990000128746032,0.8198749423027039,0.4842880070209503,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.80192631483078,0.3527682721614837,0.3371562659740448,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.7130477428436279,0.2444537132978439,1.1157938241958618,285.4148864746094,284.95001220703125,298.93585205078125,288.2240905761719,298.0934753417969,297.716064453125,285.41650390625,1.0,0.6102897524833679,0.4139283895492553,0.4139283895492553,1.0,1.0,-3.1858434677124023,0.9864137768745422,2.199429750442505,0.2659081518650055,0.9042362570762634,0.9042362570762634,0.0,181.0876617431641,190.0,41516.13671875,0.0,2826.193359375,1.0,281.2415771484375,283.9642028808594,291.1897277832031,293.7880859375,293.1499938964844,293.1499938964844,280.95001220703125,35493.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456661939620972,1.0,0.0,0.0,3.640199422836304,3.640223264694214,8.841860221764364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.04638671875,0.0,1518.5146484375,1895.4371337890625,0.0,3823.83740234375,0.902758240699768,1.0,0.0,3.0,1.0,0.0
