time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.821310818195343,0.3823632299900055,0.3473072946071625,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8242058157920837,0.387249231338501,0.3698823451995849,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.9990000128746032,0.825333297252655,0.4883184134960174,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8005774617195129,0.3534913063049316,0.3382962048053741,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.7121838331222534,0.2452100366353988,1.1210005283355713,285.2448425292969,284.95001220703125,298.9202880859375,288.2195739746094,298.08990478515625,297.7186889648437,285.2436828613281,1.0,0.6134785413742065,0.4131965041160583,0.4131965041160583,1.0,1.0,-3.199858903884888,0.9895063638687134,2.2103524208068848,0.2658348679542541,0.906781792640686,0.906781792640686,0.0,183.59344482421875,193.0,42619.703125,0.0,2868.7080078125,1.0,280.95782470703125,283.7464294433594,291.27838134765625,294.017578125,293.1499938964844,293.1499938964844,280.6499938964844,35571.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962014138698578,1.0,0.0,0.0,3.656890153884888,3.656914234161377,8.923128120841284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.00244140625,0.0,1537.635986328125,1895.4371337890625,0.0,3970.519775390625,0.9065170288085938,1.0,0.0,3.0,1.0,0.0
12156000,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.821310818195343,0.3823632299900055,0.3473072946071625,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8242058157920837,0.387249231338501,0.3698823451995849,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.9990000128746032,0.825333297252655,0.4883184134960174,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8005774617195129,0.3534913063049316,0.3382962048053741,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.7121838331222534,0.2452100366353988,1.1210005283355713,285.2448425292969,284.95001220703125,298.9202880859375,288.2195739746094,298.08990478515625,297.7186889648437,285.2436828613281,1.0,0.6134785413742065,0.4131965041160583,0.4131965041160583,1.0,1.0,-3.199858903884888,0.9895063638687134,2.2103524208068848,0.2658348679542541,0.906781792640686,0.906781792640686,0.0,183.59344482421875,193.0,42619.703125,0.0,2868.7080078125,1.0,280.95782470703125,283.7464294433594,291.27838134765625,294.017578125,293.1499938964844,293.1499938964844,280.6499938964844,35571.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962014138698578,1.0,0.0,0.0,3.656890153884888,3.656914234161377,8.923128120841284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.00244140625,0.0,1537.635986328125,1895.4371337890625,0.0,3970.519775390625,0.9065170288085938,1.0,0.0,3.0,1.0,0.0
12156060,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8168894052505493,0.3805564939975738,0.3460631966590881,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8213644027709961,0.3880704045295715,0.3708088099956512,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.8280070424079895,0.4949944317340851,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7967644929885864,0.3529715240001678,0.3381814062595367,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7088874578475952,0.2448148131370544,1.1209880113601685,285.05255126953125,284.95001220703125,298.9045715332031,288.2152099609375,298.07147216796875,297.70025634765625,285.0512084960937,1.0,0.6163764595985413,0.4122958183288574,0.4122958183288574,1.0,1.0,-3.207357406616211,0.9898114204406738,2.217545986175537,0.264422595500946,0.9065435528755188,0.9065435528755188,0.0,187.12364196777344,196.0,43688.5390625,0.0,2903.583740234375,1.0,280.6581726074219,283.50909423828125,291.2821350097656,294.1082458496094,293.1499938964844,293.1499938964844,280.3500061035156,35753.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788092374801636,1.0,0.0,0.0,3.6666646003723145,3.666688919067383,8.970893077275832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.05615234375,0.0,1549.9371337890625,1895.4371337890625,0.0,4118.3642578125,0.908821702003479,1.0,0.0,3.0,1.0,0.0
12156120,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8168894052505493,0.3805564939975738,0.3460631966590881,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8213644027709961,0.3880704045295715,0.3708088099956512,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.8280070424079895,0.4949944317340851,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7967644929885864,0.3529715240001678,0.3381814062595367,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7088874578475952,0.2448148131370544,1.1209880113601685,285.05255126953125,284.95001220703125,298.9045715332031,288.2152099609375,298.07147216796875,297.70025634765625,285.0512084960937,1.0,0.6163764595985413,0.4122958183288574,0.4122958183288574,1.0,1.0,-3.207357406616211,0.9898114204406738,2.217545986175537,0.264422595500946,0.9065435528755188,0.9065435528755188,0.0,187.12364196777344,196.0,43688.5390625,0.0,2903.583740234375,1.0,280.6581726074219,283.50909423828125,291.2821350097656,294.1082458496094,293.1499938964844,293.1499938964844,280.3500061035156,35753.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788092374801636,1.0,0.0,0.0,3.6666646003723145,3.666688919067383,8.970893077275832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.05615234375,0.0,1549.9371337890625,1895.4371337890625,0.0,4118.3642578125,0.908821702003479,1.0,0.0,3.0,1.0,0.0
12156180,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8114416003227234,0.3781275153160095,0.3441480696201324,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8180211186408997,0.3888064324855804,0.3716652989387512,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.828957200050354,0.5026275515556335,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7919206619262695,0.351792424917221,0.3373498320579529,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7043289542198181,0.2437517642974853,1.1175626516342163,284.8632507324219,284.95001220703125,298.8886413574219,288.2109680175781,298.0404663085937,297.663818359375,284.86181640625,1.0,0.61883944272995,0.4113951325416565,0.4113951325416565,1.0,1.0,-3.2101480960845947,0.9884078502655028,2.221740245819092,0.262326568365097,0.9038159251213074,0.9038159251213074,0.0,190.96987915039065,199.0,44781.47265625,0.0,2930.483642578125,1.0,280.35809326171875,283.2790832519531,291.2661437988281,294.1632385253906,293.1499938964844,293.1499938964844,280.04998779296875,35980.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924610257148744,1.0,0.0,0.0,3.66806435585022,3.668088674545288,8.977743846116937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.71923828125,0.0,1553.211181640625,1895.4371337890625,0.0,4236.0625,0.9092856645584106,1.0,0.0,3.0,1.0,0.0
12156240,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8114416003227234,0.3781275153160095,0.3441480696201324,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8180211186408997,0.3888064324855804,0.3716652989387512,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.828957200050354,0.5026275515556335,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7919206619262695,0.351792424917221,0.3373498320579529,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7043289542198181,0.2437517642974853,1.1175626516342163,284.8632507324219,284.95001220703125,298.8886413574219,288.2109680175781,298.0404663085937,297.663818359375,284.86181640625,1.0,0.61883944272995,0.4113951325416565,0.4113951325416565,1.0,1.0,-3.2101480960845947,0.9884078502655028,2.221740245819092,0.262326568365097,0.9038159251213074,0.9038159251213074,0.0,190.96987915039065,199.0,44781.47265625,0.0,2930.483642578125,1.0,280.35809326171875,283.2790832519531,291.2661437988281,294.1632385253906,293.1499938964844,293.1499938964844,280.04998779296875,35980.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924610257148744,1.0,0.0,0.0,3.66806435585022,3.668088674545288,8.977743846116937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.71923828125,0.0,1553.211181640625,1895.4371337890625,0.0,4236.0625,0.9092856645584106,1.0,0.0,3.0,1.0,0.0
12156300,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8085988163948059,0.3767841160297394,0.3430956304073334,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.8163411617279053,0.3891527652740478,0.3720747828483581,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.9990000128746032,0.8289912939071655,0.506461501121521,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7894177436828613,0.3510611355304718,0.336801528930664,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.7019044756889343,0.2430676966905594,1.1151453256607056,284.7222900390625,284.95001220703125,298.8805847167969,288.2089233398437,298.02398681640625,297.6442565917969,284.7146911621094,1.0,0.6199179887771606,0.410944789648056,0.410944789648056,1.0,1.0,-3.210420608520508,0.9873027205467224,2.2231178283691406,0.2611200511455536,0.9009276032447816,0.9009276032447816,0.0,192.87551879882807,199.0,45727.2578125,0.0,2941.50048828125,1.0,280.100830078125,283.10076904296875,291.2813720703125,294.28680419921875,293.1499938964844,293.1499938964844,280.04998779296875,36121.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66535210609436,3.6653761863708496,8.964471476247127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.07421875,0.0,1551.2294921875,1895.4371337890625,0.0,4300.0,0.9087406396865844,1.0,0.0,3.0,1.0,0.0
12156360,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.8055196404457092,0.3753398656845093,0.3418775200843811,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8145988583564758,0.3894845247268677,0.3724679052829742,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.9990000128746032,0.8287439346313477,0.5104072690010071,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7867685556411743,0.3502310216426849,0.336113691329956,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.6993052959442139,0.2422811836004257,1.11212158203125,284.6733703613281,284.95001220703125,298.8724975585937,288.2069091796875,298.0068359375,297.6236267089844,284.6719665527344,1.0,0.6208858489990234,0.4106025397777557,0.4106025397777557,1.0,1.0,-3.209711790084839,0.9861171245574952,2.223594665527344,0.2600547671318054,0.8985500931739807,0.8985500931739807,0.0,194.8104248046875,202.0,45792.2421875,0.0,2950.617431640625,1.0,280.0580444335937,283.0513610839844,291.2602233886719,294.21612548828125,293.1499938964844,293.1499938964844,280.3500061035156,36239.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659857273101807,3.659881353378296,8.937613529269584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.57958984375,0.0,1545.9617919921875,1895.4371337890625,0.0,4300.0,0.9076248407363892,1.0,0.0,3.0,1.0,0.0
12156420,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8021310567855835,0.3743380606174469,0.3406728208065033,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8126661777496338,0.3899752199649811,0.3729918301105499,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9990000128746032,0.8295382857322693,0.5149138569831848,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7838678956031799,0.349715381860733,0.335442453622818,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.6963777542114258,0.2416416406631469,1.1087619066238403,284.8171081542969,284.95001220703125,298.8617553710937,288.2043151855469,297.9931640625,297.60919189453125,284.8210754394531,1.0,0.6220992803573608,0.4101530611515045,0.4101530611515045,1.0,1.0,-3.2094602584838867,0.9848309755325316,2.2246294021606445,0.2586991190910339,0.898673415184021,0.898673415184021,0.0,197.05799865722656,202.0,44721.16796875,0.0,2962.411376953125,1.0,280.3226928710937,283.2372131347656,291.16705322265625,293.97711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993014395236969,1.0,0.0,0.0,3.6549367904663086,3.654960870742798,8.913597753235081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.60498046875,0.0,1540.0267333984375,1895.4371337890625,0.0,4240.7822265625,0.9065299034118652,1.0,0.0,3.0,1.0,0.0
12156480,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8009595274925232,0.3741038739681244,0.3404141366481781,297.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8119481205940247,0.3902541399002075,0.3732823431491852,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.8303837180137634,0.5167223215103149,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7828653454780579,0.3496799170970917,0.3353627622127533,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.6953269839286804,0.2414937317371368,1.1079405546188354,284.8385314941406,284.95001220703125,298.8560791015625,288.2029724121094,297.9890441894531,297.6060485839844,284.8397521972656,1.0,0.6227769255638123,0.4099180102348327,0.4099180102348327,1.0,1.0,-3.210587501525879,0.9846059679985046,2.225981473922729,0.2581605315208435,0.8984088897705078,0.8984088897705078,0.0,198.0165557861328,205.0,44652.9453125,0.0,2970.0400390625,1.0,280.34228515625,283.2606506347656,291.1643981933594,293.98541259765625,293.1499938964844,293.1499938964844,280.6499938964844,36158.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901782870292664,1.0,0.0,0.0,3.653213262557984,3.6532373428344727,8.905192885322322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.26806640625,0.0,1537.9339599609375,1895.4371337890625,0.0,4216.5498046875,0.9061133861541748,1.0,0.0,3.0,1.0,0.0
12156540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7986782193183899,0.3741873204708099,0.3403402864933014,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8104332685470581,0.3911367654800415,0.3741722702980041,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.8342418074607849,0.5209256410598755,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7810289859771729,0.3502701818943023,0.3357734978199005,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6933682560920715,0.2416633665561676,1.1081339120864868,285.0256652832031,284.95001220703125,298.83935546875,288.1991577148437,297.9852905273437,297.6087951660156,285.0271301269531,1.0,0.6249822378158569,0.4092335104942322,0.4092335104942322,1.0,1.0,-3.2173430919647217,0.98518043756485,2.232162475585937,0.2570672035217285,0.9009679555892944,0.9009679555892944,0.0,200.4302673339844,208.0,43582.5546875,0.0,2997.55859375,1.0,280.64178466796875,283.4895935058594,291.1417236328125,293.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35973.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753558039665222,1.0,0.0,0.0,3.65356183052063,3.65358567237854,8.906891935112071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.6416015625,0.0,1536.938720703125,1895.4371337890625,0.0,4088.224365234375,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12156600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7986782193183899,0.3741873204708099,0.3403402864933014,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8104332685470581,0.3911367654800415,0.3741722702980041,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.8342418074607849,0.5209256410598755,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7810289859771729,0.3502701818943023,0.3357734978199005,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6933682560920715,0.2416633665561676,1.1081339120864868,285.0256652832031,284.95001220703125,298.83935546875,288.1991577148437,297.9852905273437,297.6087951660156,285.0271301269531,1.0,0.6249822378158569,0.4092335104942322,0.4092335104942322,1.0,1.0,-3.2173430919647217,0.98518043756485,2.232162475585937,0.2570672035217285,0.9009679555892944,0.9009679555892944,0.0,200.4302673339844,208.0,43582.5546875,0.0,2997.55859375,1.0,280.64178466796875,283.4895935058594,291.1417236328125,293.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35973.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753558039665222,1.0,0.0,0.0,3.65356183052063,3.65358567237854,8.906891935112071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.6416015625,0.0,1536.938720703125,1895.4371337890625,0.0,4088.224365234375,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12156660,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7958258986473083,0.3730745613574981,0.3398546278476715,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8086623549461365,0.3919510245323181,0.3750620484352112,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8365698456764221,0.5256340503692627,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7789114713668823,0.3502376973628998,0.3361201882362366,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.691286563873291,0.2414958029985427,1.1087498664855957,284.8640441894531,284.95001220703125,298.82232666015625,288.1954650878906,297.9708557128906,297.5964050292969,284.8630065917969,1.0,0.627391517162323,0.4085745811462402,0.4085745811462402,1.0,1.0,-3.2246527671813965,0.985999584197998,2.2386531829833984,0.2562411427497864,0.8984986543655396,0.8984986543655396,0.0,203.15353393554688,211.0,44699.375,0.0,3028.057373046875,1.0,280.3578186035156,283.2867126464844,291.2314453125,294.0973815917969,293.1499938964844,293.1499938964844,280.6499938964844,36094.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866804480552672,1.0,0.0,0.0,3.650792598724365,3.650816679000856,8.893396170606138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.39892578125,0.0,1534.7576904296875,1895.4371337890625,0.0,4186.5166015625,0.905511200428009,1.0,0.0,3.0,1.0,0.0
12156720,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7958258986473083,0.3730745613574981,0.3398546278476715,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8086623549461365,0.3919510245323181,0.3750620484352112,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8365698456764221,0.5256340503692627,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7789114713668823,0.3502376973628998,0.3361201882362366,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.691286563873291,0.2414958029985427,1.1087498664855957,284.8640441894531,284.95001220703125,298.82232666015625,288.1954650878906,297.9708557128906,297.5964050292969,284.8630065917969,1.0,0.627391517162323,0.4085745811462402,0.4085745811462402,1.0,1.0,-3.2246527671813965,0.985999584197998,2.2386531829833984,0.2562411427497864,0.8984986543655396,0.8984986543655396,0.0,203.15353393554688,211.0,44699.375,0.0,3028.057373046875,1.0,280.3578186035156,283.2867126464844,291.2314453125,294.0973815917969,293.1499938964844,293.1499938964844,280.6499938964844,36094.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866804480552672,1.0,0.0,0.0,3.650792598724365,3.650816679000856,8.893396170606138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.39892578125,0.0,1534.7576904296875,1895.4371337890625,0.0,4186.5166015625,0.905511200428009,1.0,0.0,3.0,1.0,0.0
12156780,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7926636338233948,0.3725789487361908,0.3391832709312439,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8066866993904114,0.3927938938140869,0.3759354054927826,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8394461870193481,0.5307157039642334,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7764768600463867,0.3505076169967651,0.3362588286399841,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6888846158981323,0.2415162026882171,1.108587622642517,285.033203125,284.95001220703125,298.8049011230469,288.19189453125,297.9614562988281,297.5912475585937,285.0345153808594,1.0,0.6297778487205505,0.4079156517982483,0.4079156517982483,1.0,1.0,-3.2309730052948,0.9864665269851683,2.244506597518921,0.2551849484443664,0.9009847640991212,0.9009847640991212,0.0,206.0460662841797,199.0,43664.765625,0.0,3057.506103515625,1.0,280.6421813964844,283.4967346191406,291.1612854003906,293.91461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35944.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771092534065248,1.0,0.0,0.0,3.6520936489105225,3.652117729187012,8.899735348677495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.857421875,0.0,1535.080078125,1895.4371337890625,0.0,4103.544921875,0.9057216644287108,1.0,0.0,3.0,1.0,0.0
12156840,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7926636338233948,0.3725789487361908,0.3391832709312439,297.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8066866993904114,0.3927938938140869,0.3759354054927826,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.8394461870193481,0.5307157039642334,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7764768600463867,0.3505076169967651,0.3362588286399841,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6888846158981323,0.2415162026882171,1.108587622642517,285.033203125,284.95001220703125,298.8049011230469,288.19189453125,297.9614562988281,297.5912475585937,285.0345153808594,1.0,0.6297778487205505,0.4079156517982483,0.4079156517982483,1.0,1.0,-3.2309730052948,0.9864665269851683,2.244506597518921,0.2551849484443664,0.9009847640991212,0.9009847640991212,0.0,206.0460662841797,199.0,43664.765625,0.0,3057.506103515625,1.0,280.6421813964844,283.4967346191406,291.1612854003906,293.91461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35944.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771092534065248,1.0,0.0,0.0,3.6520936489105225,3.652117729187012,8.899735348677495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.857421875,0.0,1535.080078125,1895.4371337890625,0.0,4103.544921875,0.9057216644287108,1.0,0.0,3.0,1.0,0.0
12156900,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7931386232376099,0.3721255362033844,0.338983952999115,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.80759197473526,0.3932022452354431,0.3763103485107422,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.8407989144325256,0.5294790267944336,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.777216911315918,0.3505472242832184,0.3364176750183105,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6894978880882263,0.2414774000644683,1.1087692975997925,284.9103088378906,284.95001220703125,298.7960205078125,288.1901550292969,297.9558410644531,297.5876159667969,284.90313720703125,1.0,0.6289982795715332,0.4075861871242523,0.4075861871242523,1.0,1.0,-3.2301242351531982,0.9852620363235474,2.2448623180389404,0.2543485760688782,0.8995475172996521,0.8995475172996521,0.0,205.37698364257807,199.0,44605.84765625,0.0,3051.990234375,1.0,280.39862060546875,283.3353271484375,291.2264709472656,294.123046875,293.1499938964844,293.1499938964844,280.3500061035156,36008.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841781854629515,1.0,0.0,0.0,3.65211033821106,3.652134418487549,8.899816634766466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.11376953125,0.0,1535.58154296875,1895.4371337890625,0.0,4164.9345703125,0.9057177901268004,1.0,0.0,3.0,1.0,0.0
12156960,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7940206527709961,0.3712555766105652,0.3382878005504608,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8092385530471802,0.3935771286487579,0.3766185939311981,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.842073917388916,0.5266836285591125,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.77846360206604,0.350281298160553,0.3362227082252502,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6905651092529297,0.241210326552391,1.1077126264572144,284.86248779296875,284.95001220703125,298.7870483398437,288.1884460449219,297.9483947753906,297.5814514160156,284.86090087890625,1.0,0.627305269241333,0.4072267413139343,0.4072267413139343,1.0,1.0,-3.224799871444702,0.9824033975601196,2.242396593093872,0.2527513802051544,0.8984463214874268,0.8984463214874268,0.0,203.70816040039065,202.0,44664.90625,0.0,3031.42822265625,1.0,280.3576965332031,283.28564453125,291.2270812988281,294.0986633300781,293.1499938964844,293.1499938964844,280.6499938964844,36080.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885477423667908,1.0,0.0,0.0,3.649933099746704,3.6499569416046143,8.889208515938662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5048828125,0.0,1533.6943359375,1895.4371337890625,0.0,4202.5693359375,0.9053062200546264,1.0,0.0,3.0,1.0,0.0
12157020,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7938550114631653,0.3707013130187988,0.3374161720275879,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8102799654006958,0.3943980932235718,0.3773453533649444,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.8467117547988892,0.5256459712982178,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7789146304130554,0.3504660725593567,0.3361318707466125,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6908196210861206,0.2411951720714569,1.1066741943359375,285.0249938964844,284.95001220703125,298.7687683105469,288.1850891113281,297.9458923339844,297.5868530273437,285.02618408203125,1.0,0.6268631815910339,0.4065079092979431,0.4065079092979431,1.0,1.0,-3.2220020294189453,0.9794814586639404,2.242520570755005,0.2502031326293945,0.9007697105407716,0.9007697105407716,0.0,203.04052734375,205.0,43554.75,0.0,3021.828369140625,1.0,280.64215087890625,283.4903869628906,291.1495056152344,293.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,35943.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777933359146118,1.0,0.0,0.0,3.651245355606079,3.651269197463989,8.895601126823749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.12744140625,0.0,1534.134765625,1895.4371337890625,0.0,4109.51220703125,0.9055301547050476,1.0,0.0,3.0,1.0,0.0
12157080,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7938550114631653,0.3707013130187988,0.3374161720275879,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8102799654006958,0.3943980932235718,0.3773453533649444,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.8467117547988892,0.5256459712982178,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7789146304130554,0.3504660725593567,0.3361318707466125,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6908196210861206,0.2411951720714569,1.1066741943359375,285.0249938964844,284.95001220703125,298.7687683105469,288.1850891113281,297.9458923339844,297.5868530273437,285.02618408203125,1.0,0.6268631815910339,0.4065079092979431,0.4065079092979431,1.0,1.0,-3.2220020294189453,0.9794814586639404,2.242520570755005,0.2502031326293945,0.9007697105407716,0.9007697105407716,0.0,203.04052734375,205.0,43554.75,0.0,3021.828369140625,1.0,280.64215087890625,283.4903869628906,291.1495056152344,293.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,35943.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777933359146118,1.0,0.0,0.0,3.651245355606079,3.651269197463989,8.895601126823749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.12744140625,0.0,1534.134765625,1895.4371337890625,0.0,4109.51220703125,0.9055301547050476,1.0,0.0,3.0,1.0,0.0
12157140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7925174236297607,0.3694176375865936,0.3366403579711914,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8101336359977722,0.3951686322689056,0.3781239092350006,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.8498985171318054,0.5270200371742249,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7782691717147827,0.3502468168735504,0.3361905515193939,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6901312470436096,0.2409397065639495,1.1064670085906982,284.8589782714844,284.95001220703125,298.75,288.1817932128906,297.9342956542969,297.5794677734375,284.8578186035156,1.0,0.6275185346603394,0.4057890474796295,0.4057890474796295,1.0,1.0,-3.223480463027954,0.978053331375122,2.245427131652832,0.2484534978866577,0.8981993198394775,0.8981993198394775,0.0,203.81219482421875,208.0,44626.62109375,0.0,3029.23046875,1.0,280.3578491210937,283.2835998535156,291.2164001464844,294.0827941894531,293.1499938964844,293.1499938964844,280.6499938964844,36082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883286356925964,1.0,0.0,0.0,3.648938655853272,3.6489624977111816,8.884364888217533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.81884765625,0.0,1532.60546875,1895.4371337890625,0.0,4200.6884765625,0.9050860404968262,1.0,0.0,3.0,1.0,0.0
12157200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7925174236297607,0.3694176375865936,0.3366403579711914,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8101336359977722,0.3951686322689056,0.3781239092350006,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.8498985171318054,0.5270200371742249,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7782691717147827,0.3502468168735504,0.3361905515193939,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6901312470436096,0.2409397065639495,1.1064670085906982,284.8589782714844,284.95001220703125,298.75,288.1817932128906,297.9342956542969,297.5794677734375,284.8578186035156,1.0,0.6275185346603394,0.4057890474796295,0.4057890474796295,1.0,1.0,-3.223480463027954,0.978053331375122,2.245427131652832,0.2484534978866577,0.8981993198394775,0.8981993198394775,0.0,203.81219482421875,208.0,44626.62109375,0.0,3029.23046875,1.0,280.3578491210937,283.2835998535156,291.2164001464844,294.0827941894531,293.1499938964844,293.1499938964844,280.6499938964844,36082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883286356925964,1.0,0.0,0.0,3.648938655853272,3.6489624977111816,8.884364888217533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.81884765625,0.0,1532.60546875,1895.4371337890625,0.0,4200.6884765625,0.9050860404968262,1.0,0.0,3.0,1.0,0.0
12157260,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7902634739875793,0.3687065243721008,0.3357800245285034,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8091562986373901,0.3959598541259765,0.3789122402667999,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.8533497452735901,0.5300538539886475,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7766809463500977,0.3502692580223083,0.3360995650291443,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6884967684745789,0.2407536506652832,1.1054569482803345,285.0253601074219,284.95001220703125,298.729736328125,288.1781005859375,297.9260559082031,297.5770568847656,285.02655029296875,1.0,0.6287493705749512,0.4052743315696716,0.4052743315696716,1.0,1.0,-3.22571325302124,0.977427065372467,2.248286247253418,0.2472940683364868,0.900562584400177,0.900562584400177,0.0,205.4765625,211.0,43557.671875,0.0,3043.164306640625,1.0,280.64215087890625,283.49127197265625,291.1427001953125,293.8905029296875,293.1499938964844,293.1499938964844,280.3500061035156,35943.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776389002799988,1.0,0.0,0.0,3.650292873382568,3.65031671524048,8.890960430107953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.46484375,0.0,1533.068359375,1895.4371337890625,0.0,4108.166015625,0.9053166508674622,1.0,0.0,3.0,1.0,0.0
12157320,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7902634739875793,0.3687065243721008,0.3357800245285034,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8091562986373901,0.3959598541259765,0.3789122402667999,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.8533497452735901,0.5300538539886475,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7766809463500977,0.3502692580223083,0.3360995650291443,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6884967684745789,0.2407536506652832,1.1054569482803345,285.0253601074219,284.95001220703125,298.729736328125,288.1781005859375,297.9260559082031,297.5770568847656,285.02655029296875,1.0,0.6287493705749512,0.4052743315696716,0.4052743315696716,1.0,1.0,-3.22571325302124,0.977427065372467,2.248286247253418,0.2472940683364868,0.900562584400177,0.900562584400177,0.0,205.4765625,211.0,43557.671875,0.0,3043.164306640625,1.0,280.64215087890625,283.49127197265625,291.1427001953125,293.8905029296875,293.1499938964844,293.1499938964844,280.3500061035156,35943.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776389002799988,1.0,0.0,0.0,3.650292873382568,3.65031671524048,8.890960430107953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.46484375,0.0,1533.068359375,1895.4371337890625,0.0,4108.166015625,0.9053166508674622,1.0,0.0,3.0,1.0,0.0
12157380,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.787241518497467,0.3670156002044678,0.334743469953537,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8075393438339233,0.3966707289218902,0.3797015845775604,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8550087213516235,0.5343543291091919,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7743811011314392,0.3496291935443878,0.3358753621578216,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6861239075660706,0.2400149852037429,1.1036819219589231,284.85858154296875,284.95001220703125,298.7069396972656,288.1734619140625,297.9069519042969,297.5603332519531,284.8573303222656,1.0,0.6303499937057495,0.4047595858573913,0.4047595858573913,1.0,1.0,-3.2281885147094727,0.9768904447555542,2.251298189163208,0.246339738368988,0.8979856371879578,0.8979856371879578,0.0,207.8324279785156,214.0,44621.12109375,0.0,3061.435791015625,1.0,280.3578491210937,283.2841186523437,291.2096252441406,294.076171875,293.1499938964844,293.1499938964844,280.6499938964844,36082.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885351657867432,1.0,0.0,0.0,3.6480071544647217,3.648031234741211,8.879830488695006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.98974609375,0.0,1531.568359375,1895.4371337890625,0.0,4202.46142578125,0.9048773050308228,1.0,0.0,3.0,1.0,0.0
12157440,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.787241518497467,0.3670156002044678,0.334743469953537,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8075393438339233,0.3966707289218902,0.3797015845775604,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8550087213516235,0.5343543291091919,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7743811011314392,0.3496291935443878,0.3358753621578216,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6861239075660706,0.2400149852037429,1.1036819219589231,284.85858154296875,284.95001220703125,298.7069396972656,288.1734619140625,297.9069519042969,297.5603332519531,284.8573303222656,1.0,0.6303499937057495,0.4047595858573913,0.4047595858573913,1.0,1.0,-3.2281885147094727,0.9768904447555542,2.251298189163208,0.246339738368988,0.8979856371879578,0.8979856371879578,0.0,207.8324279785156,214.0,44621.12109375,0.0,3061.435791015625,1.0,280.3578491210937,283.2841186523437,291.2096252441406,294.076171875,293.1499938964844,293.1499938964844,280.6499938964844,36082.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885351657867432,1.0,0.0,0.0,3.6480071544647217,3.648031234741211,8.879830488695006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.98974609375,0.0,1531.568359375,1895.4371337890625,0.0,4202.46142578125,0.9048773050308228,1.0,0.0,3.0,1.0,0.0
12157500,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7852166891098022,0.366281509399414,0.3339427709579468,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8064143061637878,0.3970228433609009,0.3800780773162842,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.8557724356651306,0.5370994806289673,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.772760272026062,0.3493091464042663,0.3355147540569305,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6844387650489807,0.2395846098661422,1.101720094680786,284.9794921875,284.95001220703125,298.6946105957031,288.1707458496094,297.897705078125,297.5526428222656,284.986328125,1.0,0.6311408877372742,0.4045022428035736,0.4045022428035736,1.0,1.0,-3.2281854152679443,0.9761859178543092,2.2519993782043457,0.2456714063882827,0.8993383646011353,0.8993383646011353,0.0,209.2760162353516,214.0,43647.39453125,0.0,3069.387939453125,1.0,280.60125732421875,283.4439697265625,291.1402893066406,293.86431884765625,293.1499938964844,293.1499938964844,280.6499938964844,36014.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820891618728638,1.0,0.0,0.0,3.647582292556762,3.647606134414673,8.877761388248473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.38330078125,0.0,1530.5914306640625,1895.4371337890625,0.0,4146.85693359375,0.9047867655754088,1.0,0.0,3.0,1.0,0.0
12157560,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7837388515472412,0.3659180998802185,0.3335492312908172,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.805511474609375,0.3973991572856903,0.3804721236228943,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.8569963574409485,0.5394284129142761,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7715561389923096,0.3492472767829895,0.335415244102478,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.68312007188797,0.2393307089805603,1.1005202531814575,285.0222473144531,284.95001220703125,298.681640625,288.1678161621094,297.8916931152344,297.550048828125,285.0233154296875,1.0,0.6320047378540039,0.4041922092437744,0.4041922092437744,1.0,1.0,-3.229421377182007,0.9757829904556274,2.253638505935669,0.2450247108936309,0.9002878665924072,0.9002878665924072,0.0,210.5590667724609,217.0,43520.6484375,0.0,3079.118408203125,1.0,280.64227294921875,283.48992919921875,291.1330261230469,293.8799133300781,293.1499938964844,293.1499938964844,280.3500061035156,35945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780112504959106,1.0,0.0,0.0,3.649275779724121,3.6492996215820312,8.886007094588422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.2724609375,0.0,1531.9560546875,1895.4371337890625,0.0,4111.41259765625,0.90509033203125,1.0,0.0,3.0,1.0,0.0
12157620,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7800675630569458,0.3639766871929168,0.332289457321167,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8033209443092346,0.3980589509010315,0.3812361657619476,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.8574397563934326,0.544832170009613,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7686111927032471,0.3483451008796692,0.334942489862442,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6799610257148743,0.2382410019636154,1.0971496105194092,284.8529357910156,284.95001220703125,298.6538391113281,288.1611328125,297.86749267578125,297.5282897949219,284.8515930175781,1.0,0.6337541937828064,0.4035721123218536,0.4035721123218536,1.0,1.0,-3.2307074069976807,0.9745288491249084,2.256178379058838,0.2437046617269516,0.8976176977157593,0.8976176977157593,0.0,213.4976501464844,205.0,44557.203125,0.0,3098.089111328125,1.0,280.3578491210937,283.2810363769531,291.1970520019531,294.06085205078125,293.1499938964844,293.1499938964844,280.6499938964844,36088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888518452644348,1.0,0.0,0.0,3.646766662597656,3.6467907428741455,8.873792580743611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.51123046875,0.0,1530.2366943359375,1895.4371337890625,0.0,4205.1796875,0.9046037197113036,1.0,0.0,3.0,1.0,0.0
12157680,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7800675630569458,0.3639766871929168,0.332289457321167,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8033209443092346,0.3980589509010315,0.3812361657619476,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.8574397563934326,0.544832170009613,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7686111927032471,0.3483451008796692,0.334942489862442,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6799610257148743,0.2382410019636154,1.0971496105194092,284.8529357910156,284.95001220703125,298.6538391113281,288.1611328125,297.86749267578125,297.5282897949219,284.8515930175781,1.0,0.6337541937828064,0.4035721123218536,0.4035721123218536,1.0,1.0,-3.2307074069976807,0.9745288491249084,2.256178379058838,0.2437046617269516,0.8976176977157593,0.8976176977157593,0.0,213.4976501464844,205.0,44557.203125,0.0,3098.089111328125,1.0,280.3578491210937,283.2810363769531,291.1970520019531,294.06085205078125,293.1499938964844,293.1499938964844,280.6499938964844,36088.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888518452644348,1.0,0.0,0.0,3.646766662597656,3.6467907428741455,8.873792580743611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.51123046875,0.0,1530.2366943359375,1895.4371337890625,0.0,4205.1796875,0.9046037197113036,1.0,0.0,3.0,1.0,0.0
12157740,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7804777026176453,0.3626532852649688,0.3307254910469055,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8054403066635132,0.3987399041652679,0.3817868530750274,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.8594664335250854,0.5414324402809143,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.769568681716919,0.3477338552474975,0.3340897858142853,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6802930235862732,0.2372660934925079,1.0918022394180298,285.00701904296875,284.95001220703125,298.62353515625,288.1533508300781,297.85235595703125,297.5206604003906,285.0075378417969,1.0,0.6304994225502014,0.4029520452022552,0.4029520452022552,1.0,1.0,-3.2179629802703857,0.9683337807655334,2.249629020690918,0.2407345324754715,0.8996667861938477,0.8996667861938477,0.0,211.1687927246093,208.0,43322.60546875,0.0,3057.928955078125,1.0,280.64215087890625,283.4787902832031,291.1169128417969,293.8558044433594,293.1499938964844,293.1499938964844,280.95001220703125,35960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978015959262848,1.0,0.0,0.0,3.647545099258423,3.647569179534912,8.877581194610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.08447265625,0.0,1530.1466064453125,1895.4371337890625,0.0,4111.45361328125,0.9047117829322816,1.0,0.0,3.0,1.0,0.0
