time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7804777026176453,0.3626532852649688,0.3307254910469055,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8054403066635132,0.3987399041652679,0.3817868530750274,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.8594664335250854,0.5414324402809143,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.769568681716919,0.3477338552474975,0.3340897858142853,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6802930235862732,0.2372660934925079,1.0918022394180298,285.00701904296875,284.95001220703125,298.62353515625,288.1533508300781,297.85235595703125,297.5206604003906,285.0075378417969,1.0,0.6304994225502014,0.4029520452022552,0.4029520452022552,1.0,1.0,-3.2179629802703857,0.9683337807655334,2.249629020690918,0.2407345324754715,0.8996667861938477,0.8996667861938477,0.0,211.1687927246093,208.0,43322.60546875,0.0,3057.928955078125,1.0,280.64215087890625,283.4787902832031,291.1169128417969,293.8558044433594,293.1499938964844,293.1499938964844,280.95001220703125,35960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978015959262848,1.0,0.0,0.0,3.647545099258423,3.647569179534912,8.877581194610684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.08447265625,0.0,1530.1466064453125,1895.4371337890625,0.0,4111.45361328125,0.9047117829322816,1.0,0.0,3.0,1.0,0.0
12157860,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7809329628944397,0.3623434603214264,0.3302313983440399,297.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8067917823791504,0.3994972109794616,0.3824467658996582,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9990000128746032,0.8642410039901733,0.5396999716758728,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7703744173049927,0.3479167819023132,0.3340595364570617,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6805518269538879,0.2369371503591537,1.0894747972488403,285.1861572265625,284.95001220703125,298.5906982421875,288.1444702148437,297.8509216308594,297.53338623046875,285.1871643066406,1.0,0.6295825839042664,0.4024855494499206,0.4024855494499206,1.0,1.0,-3.2132272720336914,0.965384006500244,2.247843265533448,0.2388577312231063,0.9043037295341492,0.9043037295341492,0.0,210.051513671875,211.0,42248.765625,0.0,3041.72216796875,1.0,280.9417724609375,283.70123291015625,291.0891418457031,293.74267578125,293.1499938964844,293.1499938964844,280.6499938964844,35759.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636265635490416,1.0,0.0,0.0,3.6558597087860094,3.6558837890625,8.918099752008857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.31640625,0.0,1537.8966064453125,1895.4371337890625,0.0,3984.8466796875,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12157920,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7809329628944397,0.3623434603214264,0.3302313983440399,297.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8067917823791504,0.3994972109794616,0.3824467658996582,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9990000128746032,0.8642410039901733,0.5396999716758728,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7703744173049927,0.3479167819023132,0.3340595364570617,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6805518269538879,0.2369371503591537,1.0894747972488403,285.1861572265625,284.95001220703125,298.5906982421875,288.1444702148437,297.8509216308594,297.53338623046875,285.1871643066406,1.0,0.6295825839042664,0.4024855494499206,0.4024855494499206,1.0,1.0,-3.2132272720336914,0.965384006500244,2.247843265533448,0.2388577312231063,0.9043037295341492,0.9043037295341492,0.0,210.051513671875,211.0,42248.765625,0.0,3041.72216796875,1.0,280.9417724609375,283.70123291015625,291.0891418457031,293.74267578125,293.1499938964844,293.1499938964844,280.6499938964844,35759.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636265635490416,1.0,0.0,0.0,3.6558597087860094,3.6558837890625,8.918099752008857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.31640625,0.0,1537.8966064453125,1895.4371337890625,0.0,3984.8466796875,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12157980,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7793830037117004,0.3606802523136139,0.3292310535907745,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8065208792686462,0.4001576602458954,0.3831363916397095,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.8666146993637085,0.5412101745605469,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7694575786590576,0.3472646176815033,0.3338091671466827,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.67929607629776,0.2360632568597793,1.0868570804595947,285.0082397460937,284.95001220703125,298.55535888671875,288.1344299316406,297.8334655761719,297.5243835449219,285.0067443847656,1.0,0.6297768354415894,0.402019053697586,0.402019053697586,1.0,1.0,-3.211225271224976,0.9633908271789552,2.2478344440460205,0.2376119047403335,0.9036309123039246,0.9036309123039246,0.0,210.7835235595703,214.0,43208.53125,0.0,3041.47802734375,1.0,280.65777587890625,283.48175048828125,291.1718139648437,293.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753435254096984,1.0,0.0,0.0,3.661098957061768,3.661123275756836,8.943679858930409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.0654296875,0.0,1544.6510009765625,1895.4371337890625,0.0,4088.1171875,0.907667875289917,1.0,0.0,3.0,1.0,0.0
12158040,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7793830037117004,0.3606802523136139,0.3292310535907745,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8065208792686462,0.4001576602458954,0.3831363916397095,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.8666146993637085,0.5412101745605469,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7694575786590576,0.3472646176815033,0.3338091671466827,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.67929607629776,0.2360632568597793,1.0868570804595947,285.0082397460937,284.95001220703125,298.55535888671875,288.1344299316406,297.8334655761719,297.5243835449219,285.0067443847656,1.0,0.6297768354415894,0.402019053697586,0.402019053697586,1.0,1.0,-3.211225271224976,0.9633908271789552,2.2478344440460205,0.2376119047403335,0.9036309123039246,0.9036309123039246,0.0,210.7835235595703,214.0,43208.53125,0.0,3041.47802734375,1.0,280.65777587890625,283.48175048828125,291.1718139648437,293.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753435254096984,1.0,0.0,0.0,3.661098957061768,3.661123275756836,8.943679858930409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.0654296875,0.0,1544.6510009765625,1895.4371337890625,0.0,4088.1171875,0.907667875289917,1.0,0.0,3.0,1.0,0.0
12158100,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7775932550430298,0.3593235611915588,0.3282270729541778,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8057372570037842,0.4004379212856293,0.3834594190120697,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.8666489124298096,0.5432177186012268,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7680980563163757,0.3465076982975006,0.3332849144935608,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6777945160865784,0.2352760881185531,1.0841048955917358,284.86590576171875,284.95001220703125,298.5367736816406,288.12896728515625,297.8182983398437,297.5111083984375,284.85809326171875,1.0,0.6300275921821594,0.4017858207225799,0.4017858207225799,1.0,1.0,-3.208883047103882,0.9619232416152954,2.246959924697876,0.2368280738592147,0.9016872644424438,0.9016872644424438,0.0,211.76080322265625,214.0,44145.8515625,0.0,3041.85009765625,1.0,280.4009094238281,283.3015441894531,291.204345703125,294.1017150878906,293.1499938964844,293.1499938964844,280.3500061035156,35991.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849017858505248,1.0,0.0,0.0,3.661006212234497,3.6610302925109854,8.9432262484479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.39404296875,0.0,1545.387451171875,1895.4371337890625,0.0,4171.18408203125,0.9076863527297974,1.0,0.0,3.0,1.0,0.0
12158160,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7752496600151062,0.3577334284782409,0.3269183933734894,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8046069741249084,0.4006903171539306,0.3837629854679107,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.8660606145858765,0.5458852052688599,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7662312388420105,0.3455250859260559,0.3324921429157257,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.675775945186615,0.2342827171087265,1.0802911520004272,284.813720703125,284.95001220703125,298.5175170898437,288.1231994628906,297.800048828125,297.4936218261719,284.8120422363281,1.0,0.630290687084198,0.4015648961067199,0.4015648961067199,1.0,1.0,-3.205345392227173,0.9600678086280824,2.245277643203736,0.2359289675951004,0.9002140760421753,0.9002140760421753,0.0,213.0451202392578,202.0,44195.5703125,0.0,3041.3583984375,1.0,280.3580322265625,283.2486267089844,291.1781921386719,294.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,36088.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98968106508255,1.0,0.0,0.0,3.658477544784546,3.658501625061035,8.930876447266201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.943359375,0.0,1543.28759765625,1895.4371337890625,0.0,4212.2900390625,0.9072171449661256,1.0,0.0,3.0,1.0,0.0
12158220,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.7740678191184998,0.3541496694087982,0.3237859010696411,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8062874674797058,0.4011334776878357,0.3841434419155121,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.9990000128746032,0.864584743976593,0.5430961847305298,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.7658613920211792,0.343123197555542,0.3303148150444031,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.6746810674667358,0.2318662106990814,1.069852352142334,284.6094665527344,284.95001220703125,298.4771728515625,288.1107177734375,297.7625732421875,297.4584045410156,284.607177734375,1.0,0.6258708834648132,0.4011230170726776,0.4011230170726776,1.0,1.0,-3.183537721633911,0.951182782649994,2.2323548793792725,0.2324772477149963,0.8940160870552063,0.8940160870552063,0.0,210.6727294921875,205.0,44970.51171875,0.0,2982.36572265625,1.0,280.0582275390625,283.0099792480469,291.1598815917969,294.0749206542969,293.1499938964844,293.1499938964844,280.3500061035156,36353.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461431980133057,3.646167039871216,8.870757710610633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.68408203125,0.0,1531.5230712890625,1895.4371337890625,0.0,4300.0,0.9046353101730348,1.0,0.0,3.0,1.0,0.0
12158280,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.7740678191184998,0.3541496694087982,0.3237859010696411,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8062874674797058,0.4011334776878357,0.3841434419155121,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.9990000128746032,0.864584743976593,0.5430961847305298,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.7658613920211792,0.343123197555542,0.3303148150444031,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.6746810674667358,0.2318662106990814,1.069852352142334,284.6094665527344,284.95001220703125,298.4771728515625,288.1107177734375,297.7625732421875,297.4584045410156,284.607177734375,1.0,0.6258708834648132,0.4011230170726776,0.4011230170726776,1.0,1.0,-3.183537721633911,0.951182782649994,2.2323548793792725,0.2324772477149963,0.8940160870552063,0.8940160870552063,0.0,210.6727294921875,205.0,44970.51171875,0.0,2982.36572265625,1.0,280.0582275390625,283.0099792480469,291.1598815917969,294.0749206542969,293.1499938964844,293.1499938964844,280.3500061035156,36353.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461431980133057,3.646167039871216,8.870757710610633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.68408203125,0.0,1531.5230712890625,1895.4371337890625,0.0,4300.0,0.9046353101730348,1.0,0.0,3.0,1.0,0.0
12158340,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7723379135131836,0.3519753813743591,0.3213852643966675,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8068311810493469,0.4016536474227905,0.384593665599823,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9990000128746032,0.8659067153930664,0.5426511764526367,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7646907567977905,0.3415830731391907,0.3285313844680786,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.6727631688117981,0.2300082445144653,1.060383677482605,284.7599182128906,284.95001220703125,298.434326171875,288.096923828125,297.7420349121094,297.4481201171875,284.7606201171875,1.0,0.6236134767532349,0.4006811678409576,0.4006811678409576,1.0,1.0,-3.167109251022339,0.944218933582306,2.2228903770446777,0.2292494922876358,0.8927179574966431,0.8927179574966431,0.0,209.7549591064453,208.0,43635.31640625,0.0,2943.121337890625,1.0,280.3421325683594,283.2088317871094,291.05029296875,293.81512451171875,293.1499938964844,293.1499938964844,280.6499938964844,36282.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875819087028505,1.0,0.0,0.0,3.634880304336548,3.634904146194458,8.816039098746842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.32177734375,0.0,1518.51953125,1895.4371337890625,0.0,4194.27197265625,0.9021002650260924,1.0,0.0,3.0,1.0,0.0
12158400,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7723379135131836,0.3519753813743591,0.3213852643966675,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8068311810493469,0.4016536474227905,0.384593665599823,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9990000128746032,0.8659067153930664,0.5426511764526367,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7646907567977905,0.3415830731391907,0.3285313844680786,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.6727631688117981,0.2300082445144653,1.060383677482605,284.7599182128906,284.95001220703125,298.434326171875,288.096923828125,297.7420349121094,297.4481201171875,284.7606201171875,1.0,0.6236134767532349,0.4006811678409576,0.4006811678409576,1.0,1.0,-3.167109251022339,0.944218933582306,2.2228903770446777,0.2292494922876358,0.8927179574966431,0.8927179574966431,0.0,209.7549591064453,208.0,43635.31640625,0.0,2943.121337890625,1.0,280.3421325683594,283.2088317871094,291.05029296875,293.81512451171875,293.1499938964844,293.1499938964844,280.6499938964844,36282.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875819087028505,1.0,0.0,0.0,3.634880304336548,3.634904146194458,8.816039098746842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.32177734375,0.0,1518.51953125,1895.4371337890625,0.0,4194.27197265625,0.9021002650260924,1.0,0.0,3.0,1.0,0.0
12158460,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.77125084400177,0.3510297536849975,0.3203434944152832,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8069848418235779,0.4022753834724426,0.3851693868637085,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.8688994646072388,0.5431569814682007,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7639322280883789,0.3410685658454895,0.3278568387031555,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6713413000106812,0.2289772033691406,1.0550090074539185,284.9356994628906,284.95001220703125,298.3889465332031,288.0818176269531,297.7324523925781,297.4539489746094,284.93670654296875,1.0,0.6227920055389404,0.4005623459815979,0.4005623459815979,1.0,1.0,-3.1598763465881348,0.9413191080093384,2.218557357788086,0.2281820774078369,0.8939971327781677,0.8939971327781677,0.0,209.735580444336,211.0,42398.31640625,0.0,2928.025634765625,1.0,280.6416015625,283.4301452636719,291.0155029296875,293.6825561523437,293.1499938964844,293.1499938964844,280.95001220703125,36105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709267020225524,1.0,0.0,0.0,3.630329370498657,3.630353212356568,8.793977031018585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.79345703125,0.0,1512.18212890625,1895.4371337890625,0.0,4049.36669921875,0.900968849658966,1.0,0.0,3.0,1.0,0.0
12158520,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.77125084400177,0.3510297536849975,0.3203434944152832,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8069848418235779,0.4022753834724426,0.3851693868637085,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.8688994646072388,0.5431569814682007,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7639322280883789,0.3410685658454895,0.3278568387031555,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6713413000106812,0.2289772033691406,1.0550090074539185,284.9356994628906,284.95001220703125,298.3889465332031,288.0818176269531,297.7324523925781,297.4539489746094,284.93670654296875,1.0,0.6227920055389404,0.4005623459815979,0.4005623459815979,1.0,1.0,-3.1598763465881348,0.9413191080093384,2.218557357788086,0.2281820774078369,0.8939971327781677,0.8939971327781677,0.0,209.735580444336,211.0,42398.31640625,0.0,2928.025634765625,1.0,280.6416015625,283.4301452636719,291.0155029296875,293.6825561523437,293.1499938964844,293.1499938964844,280.95001220703125,36105.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709267020225524,1.0,0.0,0.0,3.630329370498657,3.630353212356568,8.793977031018585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.79345703125,0.0,1512.18212890625,1895.4371337890625,0.0,4049.36669921875,0.900968849658966,1.0,0.0,3.0,1.0,0.0
12158580,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7702117562294006,0.3506104648113251,0.3198997676372528,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8067342042922974,0.4029531478881836,0.385824978351593,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.8725547194480896,0.544582188129425,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7632312178611755,0.3411035537719726,0.3278087079524994,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6701158285140991,0.2284468710422516,1.0522868633270264,285.11962890625,284.95001220703125,298.341064453125,288.0653381347656,297.72625732421875,297.465576171875,285.1208190917969,1.0,0.623081386089325,0.4004435539245605,0.4004435539245605,1.0,1.0,-3.158509016036988,0.9405027627944946,2.2180063724517822,0.2279286533594131,0.8977836966514587,0.8977836966514587,0.0,210.4525756835937,214.0,41326.484375,0.0,2929.06689453125,1.0,280.94158935546875,283.6572570800781,291.0057983398437,293.5997009277344,293.1499938964844,293.1499938964844,281.25,35878.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561479091644288,1.0,0.0,0.0,3.63418960571289,3.634213447570801,8.812689316073374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.3212890625,0.0,1514.7457275390625,1895.4371337890625,0.0,3918.174560546875,0.9016777873039246,1.0,0.0,3.0,1.0,0.0
12158640,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7702117562294006,0.3506104648113251,0.3198997676372528,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8067342042922974,0.4029531478881836,0.385824978351593,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.8725547194480896,0.544582188129425,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.7632312178611755,0.3411035537719726,0.3278087079524994,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6701158285140991,0.2284468710422516,1.0522868633270264,285.11962890625,284.95001220703125,298.341064453125,288.0653381347656,297.72625732421875,297.465576171875,285.1208190917969,1.0,0.623081386089325,0.4004435539245605,0.4004435539245605,1.0,1.0,-3.158509016036988,0.9405027627944946,2.2180063724517822,0.2279286533594131,0.8977836966514587,0.8977836966514587,0.0,210.4525756835937,214.0,41326.484375,0.0,2929.06689453125,1.0,280.94158935546875,283.6572570800781,291.0057983398437,293.5997009277344,293.1499938964844,293.1499938964844,281.25,35878.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561479091644288,1.0,0.0,0.0,3.63418960571289,3.634213447570801,8.812689316073374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.3212890625,0.0,1514.7457275390625,1895.4371337890625,0.0,3918.174560546875,0.9016777873039246,1.0,0.0,3.0,1.0,0.0
12158700,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.7695844173431396,0.3505109846591949,0.3197647929191589,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8064325451850891,0.4033048152923584,0.3861717581748962,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9990000128746032,0.8744899034500122,0.545674204826355,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.762798547744751,0.341244101524353,0.3279042840003967,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.6694700121879578,0.2282989919185638,1.0515003204345703,285.2617492675781,284.95001220703125,298.316162109375,288.0565795898437,297.72332763671875,297.471923828125,285.2695617675781,1.0,0.6235389709472656,0.4003841280937195,0.4003841280937195,1.0,1.0,-3.1592442989349365,0.9405916929244996,2.2186524868011475,0.2279918938875198,0.901240050792694,0.901240050792694,0.0,211.0740509033203,214.0,40499.16796875,0.0,2933.94140625,1.0,281.1983337402344,283.8391418457031,290.9784545898437,293.4695739746094,293.1499938964844,293.1499938964844,281.25,35738.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474262595176696,1.0,0.0,0.0,3.6394989490509033,3.6395227909088135,8.838457574711356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.24267578125,0.0,1519.5650634765625,1895.4371337890625,0.0,3839.74609375,0.9028032422065736,1.0,0.0,3.0,1.0,0.0
12158760,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.7690496444702148,0.350502073764801,0.3197865784168243,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.8061040639877319,0.4036656320095062,0.386534571647644,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.9990000128746032,0.8765110373497009,0.5468427538871765,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.7624365091323853,0.3414749801158905,0.3281355798244476,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.6689115166664124,0.228233516216278,1.0512430667877195,285.30877685546875,284.95001220703125,298.2906799316406,288.0474548339844,297.7206726074219,297.4790954589844,285.30987548828125,1.0,0.6241790056228638,0.4002001881599426,0.4002001881599426,1.0,1.0,-3.161078929901123,0.9407512545585632,2.220327615737915,0.2278790473937988,0.9041482210159302,0.9041482210159302,0.0,211.78323364257807,217.0,40423.7890625,0.0,2941.57373046875,1.0,281.24176025390625,283.8879699707031,291.0000915527344,293.5361633300781,293.1499938964844,293.1499938964844,280.95001220703125,35626.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439721703529358,1.0,0.0,0.0,3.647473096847534,3.647496938705444,8.877230470716313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.3173828125,0.0,1527.565185546875,1895.4371337890625,0.0,3808.500244140625,0.904474914073944,1.0,0.0,3.0,1.0,0.0
12158820,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7663131952285767,0.348778635263443,0.3188317120075226,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8044825196266174,0.4042520821094513,0.3872182667255401,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9990000128746032,0.8775361180305481,0.5510492920875549,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7603540420532227,0.3407568633556366,0.3279310464859009,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6665546894073486,0.22726571559906,1.0486730337142944,285.1249084472656,284.95001220703125,298.2377624511719,288.0281066894531,297.6953430175781,297.4659118652344,285.1231994628906,1.0,0.6256453394889832,0.3998322784900665,0.3998322784900665,1.0,1.0,-3.162482023239136,0.9402239322662354,2.2222580909729004,0.2274310737848281,0.9050031900405884,0.9050031900405884,0.0,214.12628173828125,220.0,41325.3046875,0.0,2957.129638671875,1.0,280.9577941894531,283.66119384765625,291.0796203613281,293.74468994140625,293.1499938964844,293.1499938964844,280.6499938964844,35728.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589294195175172,1.0,0.0,0.0,3.658390045166016,3.658414125442505,8.930448984756367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.08154296875,0.0,1540.4873046875,1895.4371337890625,0.0,3943.036865234375,0.9069581627845764,1.0,0.0,3.0,1.0,0.0
12158880,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7663131952285767,0.348778635263443,0.3188317120075226,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8044825196266174,0.4042520821094513,0.3872182667255401,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.9990000128746032,0.8775361180305481,0.5510492920875549,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.7603540420532227,0.3407568633556366,0.3279310464859009,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6665546894073486,0.22726571559906,1.0486730337142944,285.1249084472656,284.95001220703125,298.2377624511719,288.0281066894531,297.6953430175781,297.4659118652344,285.1231994628906,1.0,0.6256453394889832,0.3998322784900665,0.3998322784900665,1.0,1.0,-3.162482023239136,0.9402239322662354,2.2222580909729004,0.2274310737848281,0.9050031900405884,0.9050031900405884,0.0,214.12628173828125,220.0,41325.3046875,0.0,2957.129638671875,1.0,280.9577941894531,283.66119384765625,291.0796203613281,293.74468994140625,293.1499938964844,293.1499938964844,280.6499938964844,35728.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589294195175172,1.0,0.0,0.0,3.658390045166016,3.658414125442505,8.930448984756367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.08154296875,0.0,1540.4873046875,1895.4371337890625,0.0,3943.036865234375,0.9069581627845764,1.0,0.0,3.0,1.0,0.0
12158940,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7613916993141174,0.3456425070762634,0.3164082765579223,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8016580939292908,0.404691994190216,0.3878026604652405,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.8754329085350037,0.5575802326202393,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7563304901123047,0.338810533285141,0.3264864385128021,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6622542142868042,0.22527576982975,1.04146409034729,284.9222717285156,284.95001220703125,298.1823425292969,288.0072631835937,297.6529541015625,297.42950439453125,284.9203796386719,1.0,0.6268964409828186,0.3994643688201904,0.3994643688201904,1.0,1.0,-3.1577253341674805,0.9375401735305786,2.2201852798461914,0.2261812686920166,0.9029630422592164,0.9029630422592164,0.0,217.49801635742188,208.0,42242.49609375,0.0,2965.4140625,1.0,280.6581420898437,283.4190979003906,291.0706787109375,293.813720703125,293.1499938964844,293.1499938964844,280.3500061035156,35932.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975066304206848,1.0,0.0,0.0,3.661593437194824,3.6616175174713135,8.946095704231993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.87939453125,0.0,1545.5947265625,1895.4371337890625,0.0,4085.69140625,0.9078063368797302,1.0,0.0,3.0,1.0,0.0
12159000,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7613916993141174,0.3456425070762634,0.3164082765579223,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8016580939292908,0.404691994190216,0.3878026604652405,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.8754329085350037,0.5575802326202393,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7563304901123047,0.338810533285141,0.3264864385128021,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6622542142868042,0.22527576982975,1.04146409034729,284.9222717285156,284.95001220703125,298.1823425292969,288.0072631835937,297.6529541015625,297.42950439453125,284.9203796386719,1.0,0.6268964409828186,0.3994643688201904,0.3994643688201904,1.0,1.0,-3.1577253341674805,0.9375401735305786,2.2201852798461914,0.2261812686920166,0.9029630422592164,0.9029630422592164,0.0,217.49801635742188,208.0,42242.49609375,0.0,2965.4140625,1.0,280.6581420898437,283.4190979003906,291.0706787109375,293.813720703125,293.1499938964844,293.1499938964844,280.3500061035156,35932.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975066304206848,1.0,0.0,0.0,3.661593437194824,3.6616175174713135,8.946095704231993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.87939453125,0.0,1545.5947265625,1895.4371337890625,0.0,4085.69140625,0.9078063368797302,1.0,0.0,3.0,1.0,0.0
12159060,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7594219446182251,0.3418468832969665,0.3131159842014313,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8025940656661987,0.4050355553627014,0.3881184756755829,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.9990000128746032,0.8722813725471497,0.5561366081237793,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7551620602607727,0.3361403346061706,0.3240973949432373,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.6603483557701111,0.2226177155971527,1.0300962924957275,284.7130432128906,284.95001220703125,298.1244201660156,287.9848937988281,297.6064147949219,297.3884582519531,284.7105712890625,1.0,0.6228699684143066,0.3990849256515503,0.3990849256515503,1.0,1.0,-3.1358954906463623,0.9288374185562134,2.2070581912994385,0.2229224741458892,0.8981145024299622,0.8981145024299622,0.0,215.838134765625,196.0,43018.29296875,0.0,2911.349609375,1.0,280.3581848144531,283.1751403808594,291.0364685058594,293.8357238769531,293.1499938964844,293.1499938964844,280.6499938964844,36190.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881321787834167,1.0,0.0,0.0,3.655326366424561,3.65535044670105,8.915498597161786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.59619140625,0.0,1540.5299072265625,1895.4371337890625,0.0,4199.0009765625,0.9065755605697632,1.0,0.0,3.0,1.0,0.0
12159120,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7594219446182251,0.3418468832969665,0.3131159842014313,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8025940656661987,0.4050355553627014,0.3881184756755829,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.9990000128746032,0.8722813725471497,0.5561366081237793,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.7551620602607727,0.3361403346061706,0.3240973949432373,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.6603483557701111,0.2226177155971527,1.0300962924957275,284.7130432128906,284.95001220703125,298.1244201660156,287.9848937988281,297.6064147949219,297.3884582519531,284.7105712890625,1.0,0.6228699684143066,0.3990849256515503,0.3990849256515503,1.0,1.0,-3.1358954906463623,0.9288374185562134,2.2070581912994385,0.2229224741458892,0.8981145024299622,0.8981145024299622,0.0,215.838134765625,196.0,43018.29296875,0.0,2911.349609375,1.0,280.3581848144531,283.1751403808594,291.0364685058594,293.8357238769531,293.1499938964844,293.1499938964844,280.6499938964844,36190.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881321787834167,1.0,0.0,0.0,3.655326366424561,3.65535044670105,8.915498597161786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.59619140625,0.0,1540.5299072265625,1895.4371337890625,0.0,4199.0009765625,0.9065755605697632,1.0,0.0,3.0,1.0,0.0
12159180,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7609910368919373,0.3393828868865967,0.3103134334087372,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8069162964820862,0.4054504930973053,0.3883025050163269,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.872938334941864,0.5477131009101868,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7571929693222046,0.3342432081699371,0.3218310475349426,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6612496376037598,0.2204532027244568,1.0185320377349854,284.8517150878906,284.95001220703125,298.0639953613281,287.9609069824219,297.58111572265625,297.3785400390625,284.8516845703125,1.0,0.6158509850502014,0.3987055122852325,0.3987055122852325,1.0,1.0,-3.1059935092926025,0.9173240065574646,2.188669443130493,0.2183715999126434,0.8979759216308594,0.8979759216308594,0.0,210.0696258544922,199.0,41572.17578125,0.0,2819.837646484375,1.0,280.6421813964844,283.36297607421875,290.9109802246094,293.55499267578125,293.1499938964844,293.1499938964844,280.95001220703125,36128.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738730192184448,1.0,0.0,0.0,3.649905204772949,3.64992928504944,8.889072660167585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.56982421875,0.0,1534.0269775390625,1895.4371337890625,0.0,4075.24072265625,0.905348777770996,1.0,0.0,3.0,1.0,0.0
12159240,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7609910368919373,0.3393828868865967,0.3103134334087372,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8069162964820862,0.4054504930973053,0.3883025050163269,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.872938334941864,0.5477131009101868,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7571929693222046,0.3342432081699371,0.3218310475349426,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6612496376037598,0.2204532027244568,1.0185320377349854,284.8517150878906,284.95001220703125,298.0639953613281,287.9609069824219,297.58111572265625,297.3785400390625,284.8516845703125,1.0,0.6158509850502014,0.3987055122852325,0.3987055122852325,1.0,1.0,-3.1059935092926025,0.9173240065574646,2.188669443130493,0.2183715999126434,0.8979759216308594,0.8979759216308594,0.0,210.0696258544922,199.0,41572.17578125,0.0,2819.837646484375,1.0,280.6421813964844,283.36297607421875,290.9109802246094,293.55499267578125,293.1499938964844,293.1499938964844,280.95001220703125,36128.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738730192184448,1.0,0.0,0.0,3.649905204772949,3.64992928504944,8.889072660167585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.56982421875,0.0,1534.0269775390625,1895.4371337890625,0.0,4075.24072265625,0.905348777770996,1.0,0.0,3.0,1.0,0.0
12159300,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7616430521011353,0.3386625051498413,0.3094485402107239,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.808484673500061,0.4056982398033142,0.3884603381156921,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8746305108070374,0.5447708368301392,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.757977306842804,0.3336954712867737,0.3211174309253692,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6615329384803772,0.219697967171669,1.014323353767395,284.9779663085937,284.95001220703125,298.0328369140625,287.9483337402344,297.5755310058594,297.3839111328125,284.9851379394531,1.0,0.6137281060218811,0.3985157907009125,0.3985157907009125,1.0,1.0,-3.0956737995147705,0.913202464580536,2.18247127532959,0.2165106981992721,0.8993788957595825,0.8993788957595825,0.0,208.07139587402344,199.0,40482.54296875,0.0,2788.590576171875,1.0,280.8987731933594,283.5318908691406,290.8558959960937,293.36968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36042.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623973369598388,1.0,0.0,0.0,3.649164915084839,3.649188995361328,8.885467082109244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.376953125,0.0,1532.56103515625,1895.4371337890625,0.0,3973.92724609375,0.9051634669303894,1.0,0.0,3.0,1.0,0.0
12159360,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7621230483055115,0.3381702899932861,0.3089137673377991,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8096022605895996,0.4059675335884094,0.3886663019657135,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.8766031861305237,0.5427935719490051,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7585503458976746,0.3333573341369629,0.3206910192966461,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6616736650466919,0.2191300094127655,1.0112667083740234,285.0190734863281,284.95001220703125,298.0010681152344,287.9353332519531,297.5718994140625,297.39208984375,285.019775390625,1.0,0.6121969819068909,0.3986136615276336,0.3986136615276336,1.0,1.0,-3.088708877563477,0.9109676480293274,2.177741289138794,0.2158921360969543,0.9002965688705444,0.9002965688705444,0.0,206.7377319335937,202.0,40296.203125,0.0,2767.6767578125,1.0,280.94171142578125,283.57763671875,290.8623046875,293.40313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35967.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557018280029296,1.0,0.0,0.0,3.650507688522339,3.650531530380249,8.89200691744918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.06201171875,0.0,1533.4923095703125,1895.4371337890625,0.0,3914.180419921875,0.9053823351860046,1.0,0.0,3.0,1.0,0.0
12159420,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7610086798667908,0.3357991278171539,0.3071948885917663,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.810202956199646,0.406398743391037,0.3890953063964844,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9990000128746032,0.877747654914856,0.542170524597168,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7579116821289062,0.3317913115024566,0.3195001482963562,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6604233384132385,0.2174370884895324,1.0045605897903442,284.83380126953125,284.95001220703125,297.93560791015625,287.9080810546875,297.5467834472656,297.384033203125,284.8319091796875,1.0,0.610382616519928,0.3988094329833984,0.3988094329833984,1.0,1.0,-3.076916456222534,0.9073333144187928,2.169583320617676,0.2151449620723724,0.8972578644752502,0.8972578644752502,0.0,205.94241333007807,205.0,41114.1796875,0.0,2740.126953125,1.0,280.6578369140625,283.3557434082031,290.9358825683594,293.58953857421875,293.1499938964844,293.1499938964844,280.95001220703125,36118.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654924273490906,1.0,0.0,0.0,3.646944046020508,3.646967887878418,8.87465489540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.880859375,0.0,1530.6600341796875,1895.4371337890625,0.0,4001.39208984375,0.9046629667282104,1.0,0.0,3.0,1.0,0.0
12159480,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7610086798667908,0.3357991278171539,0.3071948885917663,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.810202956199646,0.406398743391037,0.3890953063964844,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9990000128746032,0.877747654914856,0.542170524597168,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7579116821289062,0.3317913115024566,0.3195001482963562,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6604233384132385,0.2174370884895324,1.0045605897903442,284.83380126953125,284.95001220703125,297.93560791015625,287.9080810546875,297.5467834472656,297.384033203125,284.8319091796875,1.0,0.610382616519928,0.3988094329833984,0.3988094329833984,1.0,1.0,-3.076916456222534,0.9073333144187928,2.169583320617676,0.2151449620723724,0.8972578644752502,0.8972578644752502,0.0,205.94241333007807,205.0,41114.1796875,0.0,2740.126953125,1.0,280.6578369140625,283.3557434082031,290.9358825683594,293.58953857421875,293.1499938964844,293.1499938964844,280.95001220703125,36118.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654924273490906,1.0,0.0,0.0,3.646944046020508,3.646967887878418,8.87465489540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.880859375,0.0,1530.6600341796875,1895.4371337890625,0.0,4001.39208984375,0.9046629667282104,1.0,0.0,3.0,1.0,0.0
12159540,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7584877610206604,0.3339106738567352,0.3052582144737243,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.809503436088562,0.4068484902381897,0.3895421326160431,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.8786829710006714,0.5442178249359131,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.755881130695343,0.3304451406002044,0.3180812299251556,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6578810214996338,0.2158450484275818,0.9970372319221495,284.9902038574219,284.95001220703125,297.8676452636719,287.879150390625,297.5223388671875,297.37762451171875,284.99090576171875,1.0,0.6096002459526062,0.3990052044391632,0.3990052044391632,1.0,1.0,-3.0668303966522217,0.9042991399765016,2.1625313758850098,0.2145152539014816,0.899073600769043,0.899073600769043,0.0,206.6337738037109,208.0,39942.80859375,0.0,2723.887451171875,1.0,280.942138671875,283.5575866699219,290.8388061523437,293.37176513671875,293.1499938964844,293.1499938964844,281.25,35990.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538756608963012,1.0,0.0,0.0,3.646535634994507,3.646559715270996,8.872668217918545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.9189453125,0.0,1529.2442626953125,1895.4371337890625,0.0,3897.809326171875,0.9045076370239258,1.0,0.0,3.0,1.0,0.0
12159600,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7584877610206604,0.3339106738567352,0.3052582144737243,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.809503436088562,0.4068484902381897,0.3895421326160431,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.8786829710006714,0.5442178249359131,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.755881130695343,0.3304451406002044,0.3180812299251556,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6578810214996338,0.2158450484275818,0.9970372319221495,284.9902038574219,284.95001220703125,297.8676452636719,287.879150390625,297.5223388671875,297.37762451171875,284.99090576171875,1.0,0.6096002459526062,0.3990052044391632,0.3990052044391632,1.0,1.0,-3.0668303966522217,0.9042991399765016,2.1625313758850098,0.2145152539014816,0.899073600769043,0.899073600769043,0.0,206.6337738037109,208.0,39942.80859375,0.0,2723.887451171875,1.0,280.942138671875,283.5575866699219,290.8388061523437,293.37176513671875,293.1499938964844,293.1499938964844,281.25,35990.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538756608963012,1.0,0.0,0.0,3.646535634994507,3.646559715270996,8.872668217918545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.9189453125,0.0,1529.2442626953125,1895.4371337890625,0.0,3897.809326171875,0.9045076370239258,1.0,0.0,3.0,1.0,0.0
