time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159660,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7566024661064148,0.3329476714134216,0.3042837679386139,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.8086833953857422,0.407372772693634,0.3900711238384247,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.9990000128746032,0.8806180357933044,0.5466259717941284,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7542757987976074,0.3298296630382538,0.3174042701721191,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.655772864818573,0.2147937268018722,0.9920220971107484,285.1734619140625,284.95001220703125,297.79718017578125,287.84844970703125,297.5047912597656,297.3822326660156,285.17437744140625,1.0,0.6097346544265747,0.3989499509334564,0.3989499509334564,1.0,1.0,-3.062341928482056,0.9025879502296448,2.159754037857056,0.2139504253864288,0.9035903215408324,0.9035903215408324,0.0,207.7482147216797,211.0,38927.61328125,0.0,2720.906982421875,1.0,281.24176025390625,283.7854919433594,290.7926330566406,293.2463073730469,293.1499938964844,293.1499938964844,280.95001220703125,35781.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939307451248169,1.0,0.0,0.0,3.65405011177063,3.65407395362854,8.90927310592815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.8125,0.0,1536.04296875,1895.4371337890625,0.0,3766.1455078125,0.9060502052307128,1.0,0.0,3.0,1.0,0.0
12159720,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7566024661064148,0.3329476714134216,0.3042837679386139,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.8086833953857422,0.407372772693634,0.3900711238384247,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.9990000128746032,0.8806180357933044,0.5466259717941284,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7542757987976074,0.3298296630382538,0.3174042701721191,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.655772864818573,0.2147937268018722,0.9920220971107484,285.1734619140625,284.95001220703125,297.79718017578125,287.84844970703125,297.5047912597656,297.3822326660156,285.17437744140625,1.0,0.6097346544265747,0.3989499509334564,0.3989499509334564,1.0,1.0,-3.062341928482056,0.9025879502296448,2.159754037857056,0.2139504253864288,0.9035903215408324,0.9035903215408324,0.0,207.7482147216797,211.0,38927.61328125,0.0,2720.906982421875,1.0,281.24176025390625,283.7854919433594,290.7926330566406,293.2463073730469,293.1499938964844,293.1499938964844,280.95001220703125,35781.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939307451248169,1.0,0.0,0.0,3.65405011177063,3.65407395362854,8.90927310592815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.8125,0.0,1536.04296875,1895.4371337890625,0.0,3766.1455078125,0.9060502052307128,1.0,0.0,3.0,1.0,0.0
12159780,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7535406947135925,0.3306499123573303,0.3027613461017608,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8070230484008789,0.4077891707420349,0.3905903398990631,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.8799030184745789,0.5507240891456604,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7517207860946655,0.3283596932888031,0.3164417147636413,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6528656482696533,0.2131858021020889,0.9863542318344116,284.9833068847656,284.95001220703125,297.72418212890625,287.81597900390625,297.4703674316406,297.3641052246094,284.9813537597656,1.0,0.6103845238685608,0.398894727230072,0.398894727230072,1.0,1.0,-3.0580973625183105,0.9009343385696412,2.15716290473938,0.2134954035282135,0.9025155901908876,0.9025155901908876,0.0,209.79493713378903,214.0,39710.7578125,0.0,2723.26220703125,1.0,280.957763671875,283.5558776855469,290.8588256835937,293.4286804199219,293.1499938964844,293.1499938964844,280.6499938964844,35911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523763060569764,1.0,0.0,0.0,3.658202171325684,3.658226251602173,8.929532668844331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.63818359375,0.0,1541.6527099609375,1895.4371337890625,0.0,3884.34423828125,0.9070398211479188,1.0,0.0,3.0,1.0,0.0
12159840,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7535406947135925,0.3306499123573303,0.3027613461017608,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8070230484008789,0.4077891707420349,0.3905903398990631,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.8799030184745789,0.5507240891456604,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7517207860946655,0.3283596932888031,0.3164417147636413,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6528656482696533,0.2131858021020889,0.9863542318344116,284.9833068847656,284.95001220703125,297.72418212890625,287.81597900390625,297.4703674316406,297.3641052246094,284.9813537597656,1.0,0.6103845238685608,0.398894727230072,0.398894727230072,1.0,1.0,-3.0580973625183105,0.9009343385696412,2.15716290473938,0.2134954035282135,0.9025155901908876,0.9025155901908876,0.0,209.79493713378903,214.0,39710.7578125,0.0,2723.26220703125,1.0,280.957763671875,283.5558776855469,290.8588256835937,293.4286804199219,293.1499938964844,293.1499938964844,280.6499938964844,35911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523763060569764,1.0,0.0,0.0,3.658202171325684,3.658226251602173,8.929532668844331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.63818359375,0.0,1541.6527099609375,1895.4371337890625,0.0,3884.34423828125,0.9070398211479188,1.0,0.0,3.0,1.0,0.0
12159900,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7512341737747192,0.3289744257926941,0.3014885485172272,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.805733323097229,0.4079433679580688,0.3908166289329529,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.8783404231071472,0.553648054599762,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7497642040252686,0.3271908462047577,0.3155490756034851,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.650769054889679,0.2120440602302551,0.9820812940597534,284.8336486816406,284.95001220703125,297.686767578125,287.799072265625,297.4466247558594,297.34619140625,284.8248291015625,1.0,0.6107082962989807,0.3988671004772186,0.3988671004772186,1.0,1.0,-3.0541470050811768,0.8994655013084412,2.15468168258667,0.213025152683258,0.9002841114997864,0.9002841114997864,0.0,211.2252349853516,214.0,40533.14453125,0.0,2722.974609375,1.0,280.70098876953125,283.3689880371094,290.8808288574219,293.5631408691406,293.1499938964844,293.1499938964844,280.6499938964844,36032.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96262526512146,1.0,0.0,0.0,3.657322645187378,3.657346725463867,8.925239285417774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.70068359375,0.0,1541.5721435546875,1895.4371337890625,0.0,3975.952880859375,0.9068870544433594,1.0,0.0,3.0,1.0,0.0
12159960,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7485167980194092,0.3270714282989502,0.2999142706394195,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8042008876800537,0.4080686569213867,0.3910176753997803,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.9990000128746032,0.8761406540870667,0.5570260882377625,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.747431218624115,0.3258027732372284,0.3143881857395172,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.6483006477355957,0.2107123732566833,0.976797103881836,284.7770690917969,284.95001220703125,297.6487121582031,287.7816772460937,297.4199523925781,297.3243103027344,284.7750244140625,1.0,0.6109734177589417,0.3988085091114044,0.3988085091114044,1.0,1.0,-3.048811435699463,0.8974335193634033,2.15137791633606,0.2122944295406341,0.8985204100608826,0.8985204100608826,0.0,212.85606384277344,202.0,40540.77734375,0.0,2721.016845703125,1.0,280.6581420898437,283.3136291503906,290.84130859375,293.4828491210937,293.1499938964844,293.1499938964844,280.95001220703125,36136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677984714508056,1.0,0.0,0.0,3.6538431644439697,3.653867244720459,8.908264135243371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.818359375,0.0,1538.472412109375,1895.4371337890625,0.0,4021.789306640625,0.90621155500412,1.0,0.0,3.0,1.0,0.0
12160020,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7475358843803406,0.3245429694652557,0.2972198724746704,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8057126998901367,0.4083999097347259,0.3912467658519745,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.8744181394577026,0.5542991161346436,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7469347715377808,0.3238100409507751,0.3121956586837768,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6469571590423584,0.2085154950618744,0.9659016132354736,284.9237365722656,284.95001220703125,297.5707092285156,287.7455139160156,297.3836364746094,297.30535888671875,284.9237060546875,1.0,0.6065751910209656,0.3986912965774536,0.3986912965774536,1.0,1.0,-3.02685022354126,0.8893805146217346,2.137469530105591,0.209462970495224,0.8993974924087524,0.8993974924087524,0.0,210.5103759765625,190.0,39217.89453125,0.0,2666.182373046875,1.0,280.94219970703125,283.5076599121094,290.70343017578125,293.2032470703125,293.1499938964844,293.1499938964844,281.25,36047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955183207988739,1.0,0.0,0.0,3.651416063308716,3.651440143585205,8.89643388291006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.755859375,0.0,1535.0966796875,1895.4371337890625,0.0,3909.533935546875,0.9056333899497986,1.0,0.0,3.0,1.0,0.0
12160080,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7475358843803406,0.3245429694652557,0.2972198724746704,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8057126998901367,0.4083999097347259,0.3912467658519745,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.8744181394577026,0.5542991161346436,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7469347715377808,0.3238100409507751,0.3121956586837768,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6469571590423584,0.2085154950618744,0.9659016132354736,284.9237365722656,284.95001220703125,297.5707092285156,287.7455139160156,297.3836364746094,297.30535888671875,284.9237060546875,1.0,0.6065751910209656,0.3986912965774536,0.3986912965774536,1.0,1.0,-3.02685022354126,0.8893805146217346,2.137469530105591,0.209462970495224,0.8993974924087524,0.8993974924087524,0.0,210.5103759765625,190.0,39217.89453125,0.0,2666.182373046875,1.0,280.94219970703125,283.5076599121094,290.70343017578125,293.2032470703125,293.1499938964844,293.1499938964844,281.25,36047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955183207988739,1.0,0.0,0.0,3.651416063308716,3.651440143585205,8.89643388291006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.755859375,0.0,1535.0966796875,1895.4371337890625,0.0,3909.533935546875,0.9056333899497986,1.0,0.0,3.0,1.0,0.0
12160140,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7506343126296997,0.3231679499149322,0.2955847382545471,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8108093738555908,0.4088226556777954,0.3914138078689575,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9990000128746032,0.8767871260643005,0.5441585183143616,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7502518892288208,0.3227141499519348,0.3107707798480987,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.6490208506584167,0.2070148438215255,0.9574477076530457,285.0918273925781,284.95001220703125,297.4902038574219,287.7074584960937,297.3675537109375,297.3160095214844,285.09197998046875,1.0,0.5996024012565613,0.3985741138458252,0.3985741138458252,1.0,1.0,-3.0010221004486084,0.8799709677696228,2.121051073074341,0.2059778273105621,0.9027277827262878,0.9027277827262878,0.0,204.03570556640625,193.0,37992.9609375,0.0,2583.55322265625,1.0,281.2417907714844,283.72418212890625,290.63970947265625,293.04351806640625,293.1499938964844,293.1499938964844,280.95001220703125,35871.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379999041557312,1.0,0.0,0.0,3.6556556224823,3.655679702758789,8.917104992178793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.13671875,0.0,1538.507568359375,1895.4371337890625,0.0,3754.24267578125,0.9064673185348512,1.0,0.0,3.0,1.0,0.0
12160200,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7506343126296997,0.3231679499149322,0.2955847382545471,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8108093738555908,0.4088226556777954,0.3914138078689575,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9990000128746032,0.8767871260643005,0.5441585183143616,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7502518892288208,0.3227141499519348,0.3107707798480987,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.6490208506584167,0.2070148438215255,0.9574477076530457,285.0918273925781,284.95001220703125,297.4902038574219,287.7074584960937,297.3675537109375,297.3160095214844,285.09197998046875,1.0,0.5996024012565613,0.3985741138458252,0.3985741138458252,1.0,1.0,-3.0010221004486084,0.8799709677696228,2.121051073074341,0.2059778273105621,0.9027277827262878,0.9027277827262878,0.0,204.03570556640625,193.0,37992.9609375,0.0,2583.55322265625,1.0,281.2417907714844,283.72418212890625,290.63970947265625,293.04351806640625,293.1499938964844,293.1499938964844,280.95001220703125,35871.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379999041557312,1.0,0.0,0.0,3.6556556224823,3.655679702758789,8.917104992178793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.13671875,0.0,1538.507568359375,1895.4371337890625,0.0,3754.24267578125,0.9064673185348512,1.0,0.0,3.0,1.0,0.0
12160260,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7509868144989014,0.3206302523612976,0.2936432361602783,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8131057024002075,0.4091492891311645,0.3916696310043335,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8779950737953186,0.5397942066192627,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7510274648666382,0.3208969831466675,0.3092726469039917,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6489672660827637,0.2051410526037216,0.9495314955711364,284.8897399902344,284.95001220703125,297.4071655273437,287.6674499511719,297.3409118652344,297.3129272460937,284.8874206542969,1.0,0.5958893895149231,0.3988560736179352,0.3988560736179352,1.0,1.0,-2.9824235439300537,0.8741130232810974,2.1083104610443115,0.2042669355869293,0.9003159403800964,0.9003159403800964,0.0,200.98573303222656,196.0,38614.62109375,0.0,2533.04150390625,1.0,280.957763671875,283.4864807128906,290.6986694335937,293.2046813964844,293.1499938964844,293.1499938964844,280.6499938964844,36030.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486520290374756,1.0,0.0,0.0,3.655461072921753,3.655485153198242,8.916155138649628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.46875,0.0,1539.47802734375,1895.4371337890625,0.0,3850.810546875,0.9065049290657043,1.0,0.0,3.0,1.0,0.0
12160320,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7509868144989014,0.3206302523612976,0.2936432361602783,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8131057024002075,0.4091492891311645,0.3916696310043335,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8779950737953186,0.5397942066192627,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7510274648666382,0.3208969831466675,0.3092726469039917,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6489672660827637,0.2051410526037216,0.9495314955711364,284.8897399902344,284.95001220703125,297.4071655273437,287.6674499511719,297.3409118652344,297.3129272460937,284.8874206542969,1.0,0.5958893895149231,0.3988560736179352,0.3988560736179352,1.0,1.0,-2.9824235439300537,0.8741130232810974,2.1083104610443115,0.2042669355869293,0.9003159403800964,0.9003159403800964,0.0,200.98573303222656,196.0,38614.62109375,0.0,2533.04150390625,1.0,280.957763671875,283.4864807128906,290.6986694335937,293.2046813964844,293.1499938964844,293.1499938964844,280.6499938964844,36030.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486520290374756,1.0,0.0,0.0,3.655461072921753,3.655485153198242,8.916155138649628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.46875,0.0,1539.47802734375,1895.4371337890625,0.0,3850.810546875,0.9065049290657043,1.0,0.0,3.0,1.0,0.0
12160380,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7480025887489319,0.3169060945510864,0.2905397415161133,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.812784731388092,0.4093467891216278,0.3919051885604858,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.9990000128746032,0.8759031891822815,0.5407796502113342,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.748694896697998,0.3180775940418243,0.3068414032459259,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6461317539215088,0.2025239318609237,0.9386768341064452,284.6772155761719,284.95001220703125,297.3216552734375,287.62548828125,297.29595947265625,297.28485107421875,284.6748962402344,1.0,0.5936338305473328,0.3991380035877228,0.3991380035877228,1.0,1.0,-2.964190721511841,0.8683980703353882,2.095792531967163,0.2027126401662826,0.8949477672576904,0.8949477672576904,0.0,200.800048828125,199.0,39335.96484375,0.0,2498.227294921875,1.0,280.6582336425781,283.2406616210937,290.6775207519531,293.2472839355469,293.1499938964844,293.1499938964844,280.95001220703125,36276.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625900387763976,1.0,0.0,0.0,3.645939350128174,3.645963430404663,8.8697663613857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.24267578125,0.0,1530.7244873046875,1895.4371337890625,0.0,3975.6396484375,0.9045390486717224,1.0,0.0,3.0,1.0,0.0
12160440,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7480025887489319,0.3169060945510864,0.2905397415161133,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.812784731388092,0.4093467891216278,0.3919051885604858,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.9990000128746032,0.8759031891822815,0.5407796502113342,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.748694896697998,0.3180775940418243,0.3068414032459259,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6461317539215088,0.2025239318609237,0.9386768341064452,284.6772155761719,284.95001220703125,297.3216552734375,287.62548828125,297.29595947265625,297.28485107421875,284.6748962402344,1.0,0.5936338305473328,0.3991380035877228,0.3991380035877228,1.0,1.0,-2.964190721511841,0.8683980703353882,2.095792531967163,0.2027126401662826,0.8949477672576904,0.8949477672576904,0.0,200.800048828125,199.0,39335.96484375,0.0,2498.227294921875,1.0,280.6582336425781,283.2406616210937,290.6775207519531,293.2472839355469,293.1499938964844,293.1499938964844,280.95001220703125,36276.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625900387763976,1.0,0.0,0.0,3.645939350128174,3.645963430404663,8.8697663613857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.24267578125,0.0,1530.7244873046875,1895.4371337890625,0.0,3975.6396484375,0.9045390486717224,1.0,0.0,3.0,1.0,0.0
12160500,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7460756897926331,0.3153645992279053,0.2889569103717804,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.8121662139892578,0.4094587862491607,0.3920250833034515,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9990000128746032,0.8748970031738281,0.5422185063362122,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.7470447421073914,0.3168163001537323,0.3055331408977508,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.6442491412162781,0.2012702077627182,0.932784914970398,284.7904968261719,284.95001220703125,297.2779541015625,287.6037292480469,297.2751770019531,297.2734069824219,284.797607421875,1.0,0.5928574204444885,0.3992789983749389,0.3992789983749389,1.0,1.0,-2.955503463745117,0.8656907081604004,2.089812755584717,0.2019402235746383,0.8949552178382874,0.8949552178382874,0.0,201.2258453369141,199.0,38279.0078125,0.0,2484.358642578125,1.0,280.9012145996094,283.39697265625,290.5692749023437,292.98590087890625,293.1499938964844,293.1499938964844,280.95001220703125,36240.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546989798545836,1.0,0.0,0.0,3.6410727500915527,3.641096591949463,8.846103014548135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.26513671875,0.0,1525.05078125,1895.4371337890625,0.0,3905.194091796875,0.9034820795059204,1.0,0.0,3.0,1.0,0.0
12160560,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.744598925113678,0.3142586350440979,0.2878464758396148,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8116319179534912,0.4096043407917022,0.3921783864498138,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.8744111061096191,0.5435301065444946,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7457126975059509,0.3158712089061737,0.3045532405376434,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.6426460146903992,0.2002316117286682,0.927874743938446,284.8291931152344,284.95001220703125,297.2336120605469,287.5814819335937,297.2584533691406,297.2680969238281,284.829833984375,1.0,0.5923381447792053,0.3994174003601074,0.3994174003601074,1.0,1.0,-2.948845863342285,0.8636929392814636,2.0851528644561768,0.2014096081256866,0.8945809006690979,0.8945809006690979,0.0,201.6646728515625,202.0,38071.8515625,0.0,2474.33935546875,1.0,280.94207763671875,283.4408874511719,290.5336303710937,292.96173095703125,293.1499938964844,293.1499938964844,281.25,36190.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487586617469788,1.0,0.0,0.0,3.6380748748779297,3.63809871673584,8.831542572806939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.40673828125,0.0,1521.364013671875,1895.4371337890625,0.0,3851.772216796875,0.9027511477470398,1.0,0.0,3.0,1.0,0.0
12160620,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7422002553939819,0.3127377331256866,0.2863456010818481,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8105507493019104,0.4099580943584442,0.3925506174564361,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.8743306994438171,0.5462705492973328,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7434906363487244,0.3145731091499328,0.3032077848911285,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6398964524269104,0.1986036896705627,0.920191764831543,285.0110168457031,284.95001220703125,297.14306640625,287.5354309082031,297.2309265136719,297.2665710449219,285.0118408203125,1.0,0.591964840888977,0.3996942341327667,0.3996942341327667,1.0,1.0,-2.939925193786621,0.8612460494041443,2.078679084777832,0.2009217888116836,0.896917462348938,0.896917462348938,0.0,202.78184509277344,205.0,36995.71484375,0.0,2463.62255859375,1.0,281.2416687011719,283.6700439453125,290.4667053222656,292.80572509765625,293.1499938964844,293.1499938964844,281.54998779296875,36000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313067197799684,1.0,0.0,0.0,3.6374218463897705,3.6374456882476807,8.828371846902883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.62158203125,0.0,1519.2232666015625,1895.4371337890625,0.0,3693.11279296875,0.9024810791015624,1.0,0.0,3.0,1.0,0.0
12160680,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7422002553939819,0.3127377331256866,0.2863456010818481,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8105507493019104,0.4099580943584442,0.3925506174564361,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.8743306994438171,0.5462705492973328,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7434906363487244,0.3145731091499328,0.3032077848911285,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6398964524269104,0.1986036896705627,0.920191764831543,285.0110168457031,284.95001220703125,297.14306640625,287.5354309082031,297.2309265136719,297.2665710449219,285.0118408203125,1.0,0.591964840888977,0.3996942341327667,0.3996942341327667,1.0,1.0,-2.939925193786621,0.8612460494041443,2.078679084777832,0.2009217888116836,0.896917462348938,0.896917462348938,0.0,202.78184509277344,205.0,36995.71484375,0.0,2463.62255859375,1.0,281.2416687011719,283.6700439453125,290.4667053222656,292.80572509765625,293.1499938964844,293.1499938964844,281.54998779296875,36000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313067197799684,1.0,0.0,0.0,3.6374218463897705,3.6374456882476807,8.828371846902883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.62158203125,0.0,1519.2232666015625,1895.4371337890625,0.0,3693.11279296875,0.9024810791015624,1.0,0.0,3.0,1.0,0.0
12160740,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.740120530128479,0.3117051124572754,0.2853979170322418,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8093390464782715,0.4103628098964691,0.3929872214794159,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.8748454451560974,0.5493682622909546,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7415605187416077,0.3137587904930115,0.3024123609066009,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.6375190615653992,0.1973877400159835,0.9146608114242554,285.19439697265625,284.95001220703125,297.04998779296875,287.4873046875,297.20684814453125,297.27105712890625,285.1952514648437,1.0,0.5923317074775696,0.399971067905426,0.399971067905426,1.0,1.0,-2.9354262351989746,0.8603609204292297,2.0750653743743896,0.2010078579187393,0.9017133116722108,0.9017133116722108,0.0,204.2701416015625,208.0,35986.35546875,0.0,2462.864501953125,1.0,281.54168701171875,283.89874267578125,290.4266967773437,292.6976928710937,293.1499938964844,293.1499938964844,281.25,35771.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161401391029358,1.0,0.0,0.0,3.645312547683716,3.645336389541626,8.866716711963818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.11474609375,0.0,1526.2491455078125,1895.4371337890625,0.0,3553.495361328125,0.9040897488594056,1.0,0.0,3.0,1.0,0.0
12160800,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.740120530128479,0.3117051124572754,0.2853979170322418,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8093390464782715,0.4103628098964691,0.3929872214794159,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.8748454451560974,0.5493682622909546,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7415605187416077,0.3137587904930115,0.3024123609066009,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.6375190615653992,0.1973877400159835,0.9146608114242554,285.19439697265625,284.95001220703125,297.04998779296875,287.4873046875,297.20684814453125,297.27105712890625,285.1952514648437,1.0,0.5923317074775696,0.399971067905426,0.399971067905426,1.0,1.0,-2.9354262351989746,0.8603609204292297,2.0750653743743896,0.2010078579187393,0.9017133116722108,0.9017133116722108,0.0,204.2701416015625,208.0,35986.35546875,0.0,2462.864501953125,1.0,281.54168701171875,283.89874267578125,290.4266967773437,292.6976928710937,293.1499938964844,293.1499938964844,281.25,35771.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161401391029358,1.0,0.0,0.0,3.645312547683716,3.645336389541626,8.866716711963818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.11474609375,0.0,1526.2491455078125,1895.4371337890625,0.0,3553.495361328125,0.9040897488594056,1.0,0.0,3.0,1.0,0.0
12160860,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.737061619758606,0.3093981742858886,0.2838729619979858,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8074642419815063,0.4106347560882568,0.3933797478675842,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.8725649118423462,0.5537570714950562,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7388608455657959,0.3121050596237182,0.3012872338294983,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6345741152763367,0.195686474442482,0.9085620045661926,285.00274658203125,284.95001220703125,296.9588928222656,287.4398193359375,297.16754150390625,297.2533264160156,285.0003662109375,1.0,0.5930406451225281,0.4000946283340454,0.4000946283340454,1.0,1.0,-2.9306626319885254,0.8589957356452942,2.071666717529297,0.2007606029510498,0.9008448123931884,0.9008448123931884,0.0,206.4622039794922,208.0,36727.20703125,0.0,2465.1337890625,1.0,281.25927734375,283.6684875488281,290.4913024902344,292.8801574707031,293.1499938964844,293.1499938964844,281.25,35892.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307098984718324,1.0,0.0,0.0,3.649965763092041,3.6499898433685294,8.889367677511473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.26513671875,0.0,1532.32763671875,1895.4371337890625,0.0,3687.646484375,0.905182421207428,1.0,0.0,3.0,1.0,0.0
12160920,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7368597984313965,0.309259831905365,0.2837599515914917,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8073437213897705,0.4106447994709015,0.3933958113193512,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8723865747451782,0.5540256500244141,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7386846542358398,0.3120022416114807,0.3012024462223053,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6343911290168762,0.1955872625112533,0.9081706404685974,285.00030517578125,284.95001220703125,296.9544677734375,287.4375305175781,297.1653137207031,297.25201416015625,284.9981384277344,1.0,0.5930732488632202,0.4001005291938782,0.4001005291938782,1.0,1.0,-2.9302966594696045,0.8588809967041016,2.071415662765503,0.2007286846637725,0.90084308385849,0.90084308385849,0.0,206.593994140625,196.0,36722.05078125,0.0,2465.124755859375,1.0,281.25787353515625,283.6661682128906,290.4882202148437,292.8755798339844,293.1499938964844,293.1499938964844,280.95001220703125,35896.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310941696166992,1.0,0.0,0.0,3.6500866413116455,3.650110483169556,8.889956006896682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.27392578125,0.0,1532.487060546875,1895.4371337890625,0.0,3691.16650390625,0.9052131175994872,1.0,0.0,3.0,1.0,0.0
12160980,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7351670265197754,0.305469274520874,0.2805684804916382,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8084708452224731,0.4107772409915924,0.3935089111328125,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.9990000128746032,0.8675193190574646,0.5518792271614075,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.7376300096511841,0.3090993762016296,0.2986592352390289,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.6326784491539001,0.1929233819246292,0.8969026207923889,284.7769775390625,284.95001220703125,296.8565673828125,287.38671875,297.1125793457031,297.2177429199219,284.77410888671875,1.0,0.5887112021446228,0.4002299904823303,0.4002299904823303,1.0,1.0,-2.9074385166168213,0.8510847687721252,2.056353807449341,0.1982873529195785,0.8967471718788147,0.8967471718788147,0.0,204.5663604736328,184.0,37287.26171875,0.0,2413.631103515625,1.0,280.958251953125,283.406982421875,290.452880859375,292.9028015136719,293.1499938964844,293.1499938964844,281.25,36133.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481903910636902,1.0,0.0,0.0,3.645991086959839,3.646014928817749,8.870017609297065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.302734375,0.0,1529.708740234375,1895.4371337890625,0.0,3846.645263671875,0.9044504761695862,1.0,0.0,3.0,1.0,0.0
12161040,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7351670265197754,0.305469274520874,0.2805684804916382,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8084708452224731,0.4107772409915924,0.3935089111328125,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.9990000128746032,0.8675193190574646,0.5518792271614075,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.7376300096511841,0.3090993762016296,0.2986592352390289,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.6326784491539001,0.1929233819246292,0.8969026207923889,284.7769775390625,284.95001220703125,296.8565673828125,287.38671875,297.1125793457031,297.2177429199219,284.77410888671875,1.0,0.5887112021446228,0.4002299904823303,0.4002299904823303,1.0,1.0,-2.9074385166168213,0.8510847687721252,2.056353807449341,0.1982873529195785,0.8967471718788147,0.8967471718788147,0.0,204.5663604736328,184.0,37287.26171875,0.0,2413.631103515625,1.0,280.958251953125,283.406982421875,290.452880859375,292.9028015136719,293.1499938964844,293.1499938964844,281.25,36133.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481903910636902,1.0,0.0,0.0,3.645991086959839,3.646014928817749,8.870017609297065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.302734375,0.0,1529.708740234375,1895.4371337890625,0.0,3846.645263671875,0.9044504761695862,1.0,0.0,3.0,1.0,0.0
12161100,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7351644039154053,0.3038727045059204,0.2788387835025787,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8101139068603516,0.4108538031578064,0.3934940099716186,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8661142587661743,0.5484831929206848,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7379130125045776,0.3077691495418548,0.2971882820129394,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6324523687362671,0.1916327178478241,0.8903683423995972,284.8912048339844,284.95001220703125,296.8067932128906,287.36090087890625,297.09130859375,297.2079772949219,284.8983459472656,1.0,0.5852975249290466,0.4002947211265564,0.4002947211265564,1.0,1.0,-2.891639471054077,0.8456376194953918,2.046001672744751,0.1963725984096527,0.897431492805481,0.897431492805481,0.0,202.1331481933593,184.0,36303.8515625,0.0,2373.362060546875,1.0,281.20123291015625,283.56561279296875,290.3326416015625,292.6310729980469,293.1499938964844,293.1499938964844,281.25,36093.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405053853988647,1.0,0.0,0.0,3.643865346908569,3.64388918876648,8.859677791406284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.02197265625,0.0,1527.0509033203125,1895.4371337890625,0.0,3777.0390625,0.9040051102638244,1.0,0.0,3.0,1.0,0.0
12161160,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7362402081489563,0.302727609872818,0.2775588035583496,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8125728368759155,0.4109642803668976,0.3934805989265442,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.865991473197937,0.5433915853500366,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7391407489776611,0.3067501485347748,0.2960074841976166,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6330251097679138,0.1905562579631805,0.8846513628959656,284.92364501953125,284.95001220703125,296.7564697265625,287.3348693847656,297.0755310058594,297.2062683105469,284.9234313964844,1.0,0.581346333026886,0.4004819989204407,0.4004819989204407,1.0,1.0,-2.8756744861602783,0.8404151201248169,2.035259246826172,0.1946930438280105,0.8976262807846069,0.8976262807846069,0.0,198.802490234375,187.0,36015.83984375,0.0,2328.78125,1.0,281.24224853515625,283.6034545898437,290.2883605957031,292.5960998535156,293.1499938964844,293.1499938964844,281.54998779296875,36044.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344555139541626,1.0,0.0,0.0,3.64360237121582,3.6436262130737305,8.858398814481916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.337890625,0.0,1526.3984375,1895.4371337890625,0.0,3721.911865234375,0.9038833379745485,1.0,0.0,3.0,1.0,0.0
12161220,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7368366718292236,0.3011539876461029,0.2758556604385376,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8149663805961609,0.4112473428249359,0.3936310708522796,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.8675934672355652,0.538647472858429,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7398733496665955,0.3052893280982971,0.2943574488162994,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6327956914901733,0.1888613849878311,0.875916063785553,285.0934143066406,284.95001220703125,296.6543273925781,287.2821044921875,297.0517272949219,297.214599609375,285.09381103515625,1.0,0.5773125886917114,0.4008565545082092,0.4008565545082092,1.0,1.0,-2.8556060791015625,0.8342263698577881,2.0213797092437744,0.1927097588777542,0.9009707570075988,0.9009707570075988,0.0,195.517822265625,190.0,34845.39453125,0.0,2277.762939453125,1.0,281.5417175292969,283.8228454589844,290.205810546875,292.41680908203125,293.1499938964844,293.1499938964844,281.25,35868.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91534161567688,1.0,0.0,0.0,3.647891044616699,3.64791488647461,8.879264896677341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.8076171875,0.0,1529.841552734375,1895.4371337890625,0.0,3546.107666015625,0.9047285914421082,1.0,0.0,3.0,1.0,0.0
12161280,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7368366718292236,0.3011539876461029,0.2758556604385376,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8149663805961609,0.4112473428249359,0.3936310708522796,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.8675934672355652,0.538647472858429,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7398733496665955,0.3052893280982971,0.2943574488162994,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.6327956914901733,0.1888613849878311,0.875916063785553,285.0934143066406,284.95001220703125,296.6543273925781,287.2821044921875,297.0517272949219,297.214599609375,285.09381103515625,1.0,0.5773125886917114,0.4008565545082092,0.4008565545082092,1.0,1.0,-2.8556060791015625,0.8342263698577881,2.0213797092437744,0.1927097588777542,0.9009707570075988,0.9009707570075988,0.0,195.517822265625,190.0,34845.39453125,0.0,2277.762939453125,1.0,281.5417175292969,283.8228454589844,290.205810546875,292.41680908203125,293.1499938964844,293.1499938964844,281.25,35868.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91534161567688,1.0,0.0,0.0,3.647891044616699,3.64791488647461,8.879264896677341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.8076171875,0.0,1529.841552734375,1895.4371337890625,0.0,3546.107666015625,0.9047285914421082,1.0,0.0,3.0,1.0,0.0
12161340,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7353454232215881,0.2984488308429718,0.2738340497016907,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.815312385559082,0.4114298224449157,0.3938349783420563,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8664172291755676,0.5382100939750671,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7386801838874817,0.303113043308258,0.2925983965396881,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6310283541679382,0.1867752522230148,0.8674286007881165,284.89068603515625,284.95001220703125,296.5502624511719,287.2284240722656,297.0140991210937,297.2044677734375,284.8882141113281,1.0,0.5751133561134338,0.4012311398983001,0.4012311398983001,1.0,1.0,-2.84058141708374,0.8298056125640869,2.0107758045196533,0.1915732473134994,0.8985781073570251,0.8985781073570251,0.0,194.7215881347656,193.0,35456.5,0.0,2248.0166015625,1.0,281.2578430175781,283.5848693847656,290.2608642578125,292.57196044921875,293.1499938964844,293.1499938964844,281.54998779296875,36028.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263442754745485,1.0,0.0,0.0,3.6478054523468018,3.647829532623291,8.878848234417092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.470703125,0.0,1530.9404296875,1895.4371337890625,0.0,3647.588134765625,0.9047908782958984,1.0,0.0,3.0,1.0,0.0
12161400,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7353454232215881,0.2984488308429718,0.2738340497016907,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.815312385559082,0.4114298224449157,0.3938349783420563,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.8664172291755676,0.5382100939750671,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7386801838874817,0.303113043308258,0.2925983965396881,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6310283541679382,0.1867752522230148,0.8674286007881165,284.89068603515625,284.95001220703125,296.5502624511719,287.2284240722656,297.0140991210937,297.2044677734375,284.8882141113281,1.0,0.5751133561134338,0.4012311398983001,0.4012311398983001,1.0,1.0,-2.84058141708374,0.8298056125640869,2.0107758045196533,0.1915732473134994,0.8985781073570251,0.8985781073570251,0.0,194.7215881347656,193.0,35456.5,0.0,2248.0166015625,1.0,281.2578430175781,283.5848693847656,290.2608642578125,292.57196044921875,293.1499938964844,293.1499938964844,281.54998779296875,36028.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263442754745485,1.0,0.0,0.0,3.6478054523468018,3.647829532623291,8.878848234417092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.470703125,0.0,1530.9404296875,1895.4371337890625,0.0,3647.588134765625,0.9047908782958984,1.0,0.0,3.0,1.0,0.0
12161460,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7325108647346497,0.2961504757404327,0.2715490758419037,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8143780827522278,0.4116283059120178,0.394048660993576,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.8647435307502747,0.5404375195503235,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7361503839492798,0.3011137247085571,0.2905793786048889,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6280844211578369,0.1847615838050842,0.8580921292304993,285.04998779296875,284.95001220703125,296.4444274902344,287.1739807128906,296.97625732421875,297.1947021484375,285.050537109375,1.0,0.5739643573760986,0.4017547070980072,0.4017547070980072,1.0,1.0,-2.827115535736084,0.8262913823127747,2.000824213027954,0.19090136885643,0.901219606399536,0.901219606399536,0.0,195.39010620117188,196.0,34383.70703125,0.0,2228.244384765625,1.0,281.54217529296875,283.7911376953125,290.1300964355469,292.3261108398437,293.1499938964844,293.1499938964844,281.25,35898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137659668922424,1.0,0.0,0.0,3.650787591934204,3.650811433792114,8.893370591067651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.25732421875,0.0,1533.28515625,1895.4371337890625,0.0,3531.519775390625,0.9053943157196044,1.0,0.0,3.0,1.0,0.0
