time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161520,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7325108647346497,0.2961504757404327,0.2715490758419037,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8143780827522278,0.4116283059120178,0.394048660993576,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9990000128746032,0.8647435307502747,0.5404375195503235,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7361503839492798,0.3011137247085571,0.2905793786048889,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6280844211578369,0.1847615838050842,0.8580921292304993,285.04998779296875,284.95001220703125,296.4444274902344,287.1739807128906,296.97625732421875,297.1947021484375,285.050537109375,1.0,0.5739643573760986,0.4017547070980072,0.4017547070980072,1.0,1.0,-2.827115535736084,0.8262913823127747,2.000824213027954,0.19090136885643,0.901219606399536,0.901219606399536,0.0,195.39010620117188,196.0,34383.70703125,0.0,2228.244384765625,1.0,281.54217529296875,283.7911376953125,290.1300964355469,292.3261108398437,293.1499938964844,293.1499938964844,281.25,35898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137659668922424,1.0,0.0,0.0,3.650787591934204,3.650811433792114,8.893370591067651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.25732421875,0.0,1533.28515625,1895.4371337890625,0.0,3531.519775390625,0.9053943157196044,1.0,0.0,3.0,1.0,0.0
12161580,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7290367484092712,0.2931183278560638,0.2692480087280273,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8127194046974182,0.41174978017807,0.3942779302597046,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9990000128746032,0.8605830073356628,0.5441890954971313,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7329856157302856,0.2985949516296386,0.2885448932647705,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6246042251586914,0.1824464648962021,0.8488606810569763,284.8506164550781,284.95001220703125,296.3369445800781,287.1187744140625,296.9296264648437,297.1734924316406,284.84832763671875,1.0,0.5735561847686768,0.4022782444953918,0.4022782444953918,1.0,1.0,-2.81559681892395,0.8234663009643555,1.9921305179595947,0.190565288066864,0.8983138203620911,0.8983138203620911,0.0,196.95364379882807,184.0,35022.890625,0.0,2216.201416015625,1.0,281.2578125,283.5553894042969,290.1581115722656,292.4468078613281,293.1499938964844,293.1499938964844,281.54998779296875,36071.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257328510284424,1.0,0.0,0.0,3.6491005420684814,3.64912462234497,8.885153874871321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.43017578125,0.0,1532.7022705078125,1895.4371337890625,0.0,3641.9677734375,0.9051092863082886,1.0,0.0,3.0,1.0,0.0
12161640,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7290367484092712,0.2931183278560638,0.2692480087280273,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8127194046974182,0.41174978017807,0.3942779302597046,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9990000128746032,0.8605830073356628,0.5441890954971313,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7329856157302856,0.2985949516296386,0.2885448932647705,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6246042251586914,0.1824464648962021,0.8488606810569763,284.8506164550781,284.95001220703125,296.3369445800781,287.1187744140625,296.9296264648437,297.1734924316406,284.84832763671875,1.0,0.5735561847686768,0.4022782444953918,0.4022782444953918,1.0,1.0,-2.81559681892395,0.8234663009643555,1.9921305179595947,0.190565288066864,0.8983138203620911,0.8983138203620911,0.0,196.95364379882807,184.0,35022.890625,0.0,2216.201416015625,1.0,281.2578125,283.5553894042969,290.1581115722656,292.4468078613281,293.1499938964844,293.1499938964844,281.54998779296875,36071.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257328510284424,1.0,0.0,0.0,3.6491005420684814,3.64912462234497,8.885153874871321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.43017578125,0.0,1532.7022705078125,1895.4371337890625,0.0,3641.9677734375,0.9051092863082886,1.0,0.0,3.0,1.0,0.0
12161700,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.728161633014679,0.2916783988475799,0.267772763967514,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8131557703018188,0.4118087291717529,0.3943033814430237,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.858313798904419,0.5433201789855957,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7323161363601685,0.2973305881023407,0.2872316837310791,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6236129403114319,0.1812774986028671,0.843239426612854,284.9708251953125,284.95001220703125,296.2826538085937,287.0909118652344,296.907470703125,297.1644592285156,284.9786682128906,1.0,0.571405291557312,0.4025400280952453,0.4025400280952453,1.0,1.0,-2.8044872283935547,0.8201260566711426,1.984361171722412,0.1897766441106796,0.8995884656906128,0.8995884656906128,0.0,196.0839691162109,184.0,34112.36328125,0.0,2193.276123046875,1.0,281.501220703125,283.71856689453125,290.0529479980469,292.2042541503906,293.1499938964844,293.1499938964844,281.54998779296875,36013.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180335998535156,1.0,0.0,0.0,3.648594379425049,3.648618459701538,8.882689144229516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.958984375,0.0,1531.703857421875,1895.4371337890625,0.0,3571.0,0.9050118923187256,1.0,0.0,3.0,1.0,0.0
12161760,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7285230159759521,0.2906058132648468,0.2666304111480713,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8146989941596985,0.4118966460227966,0.3943112790584564,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.8571268320083618,0.5401325225830078,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7327713966369629,0.2963161468505859,0.2861226499080658,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6235800981521606,0.1802776008844375,0.8381522297859192,285.00732421875,284.95001220703125,296.2279968261719,287.0628967285156,296.8895874023437,297.1615600585937,285.00738525390625,1.0,0.5684964060783386,0.4027587175369262,0.4027587175369262,1.0,1.0,-2.7918477058410645,0.8161412477493286,1.9757065773010247,0.1885693371295929,0.900382936000824,0.900382936000824,0.0,193.9247894287109,172.0,33870.578125,0.0,2161.8203125,1.0,281.5422668457031,283.758544921875,290.0166320800781,292.1849670410156,293.1499938964844,293.1499938964844,281.25,35950.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125520586967468,1.0,0.0,0.0,3.6501872539520255,3.650211334228516,8.890447134035639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.7841796875,0.0,1533.0074462890625,1895.4371337890625,0.0,3520.2724609375,0.9052942395210266,1.0,0.0,3.0,1.0,0.0
12161820,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7297502160072327,0.2886250913143158,0.2649990320205688,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8176805377006531,0.4119605123996734,0.3942717313766479,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9990000128746032,0.855297327041626,0.5339038372039795,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7341557741165161,0.2945879101753235,0.2845583856105804,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.6242066025733948,0.1787248253822326,0.831132173538208,284.8277282714844,284.95001220703125,296.1542053222656,287.02508544921875,296.8630065917969,297.1542053222656,284.8211364746094,1.0,0.5635810494422913,0.4030519425868988,0.4030519425868988,1.0,1.0,-2.7720441818237305,0.8097520470619202,1.9622920751571653,0.1865811496973037,0.8977103233337402,0.8977103233337402,0.0,189.9217987060547,172.0,34422.7421875,0.0,2110.099365234375,1.0,281.276123046875,283.5426330566406,290.0623779296875,292.3355712890625,293.1499938964844,293.1499938964844,281.25,36086.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92126727104187,1.0,0.0,0.0,3.6483232975006095,3.6483473777771,8.881369240043568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.2568359375,0.0,1531.9542236328125,1895.4371337890625,0.0,3600.848876953125,0.9049254655838012,1.0,0.0,3.0,1.0,0.0
12161880,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7303170561790466,0.2874483466148376,0.2639344036579132,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8193322420120239,0.4119694530963897,0.3942174017429352,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8543028235435486,0.5304204821586609,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7348661422729492,0.2935780882835388,0.2835882604122162,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.6245302557945251,0.1778555363416671,0.827071487903595,284.7938537597656,284.95001220703125,296.11773681640625,287.00640869140625,296.8488464355469,297.1490173339844,284.7906799316406,1.0,0.5607759952545166,0.4031960964202881,0.4031960964202881,1.0,1.0,-2.760469913482666,0.8059466481208801,1.954523205757141,0.1853402256965637,0.8966379761695862,0.8966379761695862,0.0,187.6835174560547,175.0,34311.98046875,0.0,2080.648193359375,1.0,281.2577514648437,283.5115661621094,290.0394592285156,292.28961181640625,293.1499938964844,293.1499938964844,281.54998779296875,36143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232410788536072,1.0,0.0,0.0,3.645919561386109,3.6459436416625977,8.869669727573637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.51611328125,0.0,1529.7064208984375,1895.4371337890625,0.0,3619.038818359375,0.904444694519043,1.0,0.0,3.0,1.0,0.0
12161940,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7298424243927002,0.2848920524120331,0.2612586617469787,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8214015364646912,0.4120732247829437,0.394206553697586,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.8532065749168396,0.5261520743370056,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7346310019493103,0.2911608219146728,0.2810149490833282,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6234790682792664,0.1756301373243332,0.8160385489463806,284.9456787109375,284.95001220703125,296.0062561035156,286.94940185546875,296.8126220703125,297.143310546875,284.9459533691406,1.0,0.5562244653701782,0.4036334455013275,0.4036334455013275,1.0,1.0,-2.7357430458068848,0.798137366771698,1.9376057386398315,0.1826705038547516,0.8978278636932373,0.8978278636932373,0.0,184.5634155273437,178.0,33131.2265625,0.0,2026.2181396484373,1.0,281.5421447753906,283.7135314941406,289.8935241699219,292.0163879394531,293.1499938964844,293.1499938964844,281.8500061035156,36035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907992660999298,1.0,0.0,0.0,3.643788099288941,3.6438119411468506,8.859302056407614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.90283203125,0.0,1526.53564453125,1895.4371337890625,0.0,3477.96533203125,0.9039218425750732,1.0,0.0,3.0,1.0,0.0
12162000,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7298424243927002,0.2848920524120331,0.2612586617469787,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8214015364646912,0.4120732247829437,0.394206553697586,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.8532065749168396,0.5261520743370056,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7346310019493103,0.2911608219146728,0.2810149490833282,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6234790682792664,0.1756301373243332,0.8160385489463806,284.9456787109375,284.95001220703125,296.0062561035156,286.94940185546875,296.8126220703125,297.143310546875,284.9459533691406,1.0,0.5562244653701782,0.4036334455013275,0.4036334455013275,1.0,1.0,-2.7357430458068848,0.798137366771698,1.9376057386398315,0.1826705038547516,0.8978278636932373,0.8978278636932373,0.0,184.5634155273437,178.0,33131.2265625,0.0,2026.2181396484373,1.0,281.5421447753906,283.7135314941406,289.8935241699219,292.0163879394531,293.1499938964844,293.1499938964844,281.8500061035156,36035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907992660999298,1.0,0.0,0.0,3.643788099288941,3.6438119411468506,8.859302056407614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.90283203125,0.0,1526.53564453125,1895.4371337890625,0.0,3477.96533203125,0.9039218425750732,1.0,0.0,3.0,1.0,0.0
12162060,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7289148569107056,0.2831853926181793,0.2595783770084381,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8220832943916321,0.4122505187988281,0.3943372964859009,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.8530118465423584,0.5249301791191101,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7336955070495605,0.2893900275230407,0.2792078554630279,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.6218979954719543,0.1738755404949188,0.8076362013816833,285.0873413085937,284.95001220703125,295.89373779296875,286.8919372558594,296.555908203125,297.1453857421875,285.0857238769531,1.0,0.5536075830459595,0.6421800851821899,0.6421800851821899,0.6000000238418579,1.0,-2.7201385498046875,1.2971978187561035,1.4229408502578735,0.6843643188476562,0.9009175300598145,0.9009175300598145,0.0,183.4491424560547,181.0,31620.1015625,0.0,1995.0174560546875,1.0,281.8417053222656,283.9129943847656,289.8066711425781,291.82781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35872.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873568177223206,1.0,0.0,0.0,3.6481330394744873,3.648157119750977,8.880443260750326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.22265625,0.0,1530.1373291015625,1895.4371337890625,0.0,3285.480224609375,0.9047811627388,1.0,0.0,3.0,1.0,0.0
12162120,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7289148569107056,0.2831853926181793,0.2595783770084381,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8220832943916321,0.4122505187988281,0.3943372964859009,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.8530118465423584,0.5249301791191101,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7336955070495605,0.2893900275230407,0.2792078554630279,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.6218979954719543,0.1738755404949188,0.8076362013816833,285.0873413085937,284.95001220703125,295.89373779296875,286.8919372558594,296.555908203125,297.1453857421875,285.0857238769531,1.0,0.5536075830459595,0.6421800851821899,0.6421800851821899,0.6000000238418579,1.0,-2.7201385498046875,1.2971978187561035,1.4229408502578735,0.6843643188476562,0.9009175300598145,0.9009175300598145,0.0,183.4491424560547,181.0,31620.1015625,0.0,1995.0174560546875,1.0,281.8417053222656,283.9129943847656,289.8066711425781,291.82781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35872.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873568177223206,1.0,0.0,0.0,3.6481330394744873,3.648157119750977,8.880443260750326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.22265625,0.0,1530.1373291015625,1895.4371337890625,0.0,3285.480224609375,0.9047811627388,1.0,0.0,3.0,1.0,0.0
12162180,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7281009554862976,0.2818074226379394,0.2586506307125091,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8221207857131958,0.4122967720031738,0.3944120109081268,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.8516563773155212,0.5249529480934143,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7329195737838745,0.2881566882133484,0.2782640159130096,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6208513379096985,0.1727935969829559,0.8034086227416992,284.8794860839844,284.95001220703125,295.8348693847656,286.86187744140625,296.3118591308594,297.1402282714844,284.8632507324219,1.0,0.552858293056488,0.7662243247032166,0.7662243247032166,0.3919999897480011,1.0,-2.712928771972656,1.7478269338607788,0.9651018381118774,1.1356329917907717,0.8984717726707458,0.8984717726707458,0.0,183.32862854003903,181.0,31641.23046875,0.0,1984.182373046875,1.0,281.59521484375,283.691650390625,289.8699951171875,291.9966125488281,293.1499938964844,293.1499938964844,281.54998779296875,35997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929427862167358,1.0,0.0,0.0,3.6482796669006334,3.648303747177124,8.881157214091218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.2265625,0.0,1531.23828125,1895.4371337890625,0.0,3337.717529296875,0.9048282504081726,1.0,0.0,3.0,1.0,0.0
12162240,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7265143990516663,0.279947966337204,0.2572195827960968,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.8217467069625854,0.4122795760631561,0.3944363594055176,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.9990000128746032,0.8489598035812378,0.5257512331008911,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.7315253019332886,0.28657928109169,0.2769710719585418,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.6192770004272461,0.1715062707662582,0.7982860803604126,284.7546691894531,284.95001220703125,295.7803039550781,286.8340759277344,296.0074157714844,297.12872314453125,284.7458190917969,1.0,0.5523759722709656,0.88072669506073,0.88072669506073,0.2000000029802322,1.0,-2.704496145248413,2.274545431137085,0.4299506843090057,1.6625648736953735,0.8959157466888428,0.8959157466888428,0.0,183.68345642089844,184.0,30941.8203125,0.0,1974.6546630859373,1.0,281.5578308105469,283.5958557128906,289.8435363769531,291.91143798828125,293.1499938964844,293.1499938964844,281.8500061035156,36151.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944306373596191,1.0,0.0,0.0,3.644338607788086,3.644362449645996,8.86197881300177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.37744140625,0.0,1528.0137939453125,1895.4371337890625,0.0,3351.616943359375,0.9040769934654236,1.0,0.0,3.0,1.0,0.0
12162300,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7244237065315247,0.2781786024570465,0.2555446922779083,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8210422396659851,0.41226926445961,0.3944486081600189,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.8461031317710876,0.5272125005722046,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7296614050865173,0.2849996089935303,0.275450587272644,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.6172177791595459,0.1701705306768417,0.7923418283462524,284.8253479003906,284.95001220703125,295.7232971191406,286.8050231933594,295.7257385253906,297.1190185546875,284.8320617675781,1.0,0.552020251750946,1.0,1.0,0.0,1.0,-2.695293426513672,2.695265769958496,2.7741956728277728e-05,2.083659172058105,0.8957138061523438,0.8957138061523438,0.0,184.39407348632807,184.0,29616.28515625,0.0,1965.5977783203125,1.0,281.8011169433594,283.7281799316406,289.720947265625,291.62255859375,293.1499938964844,293.1499938964844,281.8500061035156,36159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813618421554565,1.0,0.0,0.0,3.640633583068848,3.640657424926758,8.8439691126041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9501953125,0.0,1523.9656982421875,1895.4371337890625,0.0,3229.342041015625,0.903315246105194,1.0,0.0,3.0,1.0,0.0
12162360,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7222890257835388,0.2767904698848724,0.254207581281662,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.819989800453186,0.4122891128063202,0.3945026695728302,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.8436068296432495,0.5294490456581116,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7276409864425659,0.2836615145206451,0.274142175912857,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6149479150772095,0.1689606010913849,0.7869052886962891,284.8621826171875,284.95001220703125,295.6661376953125,286.7759094238281,295.66851806640625,297.1136169433594,284.8624572753906,1.0,0.5517765283584595,1.0,1.0,0.0,1.0,-2.688331365585327,2.6883254051208496,5.814745236421004e-06,2.078187227249145,0.8955395817756653,0.8955395817756653,0.0,185.2977752685547,187.0,29380.87109375,0.0,1958.875244140625,1.0,281.84210205078125,283.7699584960937,289.67388916015625,291.575927734375,293.1499938964844,293.1499938964844,282.1499938964844,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696755170822144,1.0,0.0,0.0,3.638721466064453,3.6387455463409424,8.83468260326481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.5361328125,0.0,1521.5753173828125,1895.4371337890625,0.0,3119.766845703125,0.90284663438797,1.0,0.0,3.0,1.0,0.0
12162420,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7198827266693115,0.2755838334560394,0.2528884410858154,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8186627626419067,0.4123613238334656,0.3946081697940826,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.8408715128898621,0.5323284268379211,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7252241373062134,0.2822394073009491,0.272681713104248,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.612078070640564,0.1675684750080108,0.7804096341133118,285.0450744628906,284.95001220703125,295.5892333984375,286.7367553710937,295.5916442871094,297.10382080078125,285.0500183105469,1.0,0.5516711473464966,1.0,1.0,0.0,1.0,-2.6807682514190674,2.680762529373169,5.781348590971902e-06,2.072192668914795,0.8980293273925781,0.8980293273925781,0.0,186.5190887451172,187.0,28533.23046875,0.0,1952.7049560546875,1.0,282.122314453125,283.98602294921875,289.592529296875,291.3893737792969,293.1499938964844,293.1499938964844,282.1499938964844,35967.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477926850318909,1.0,0.0,0.0,3.639416456222534,3.639440298080444,8.838056828608387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.087890625,0.0,1521.1824951171875,1895.4371337890625,0.0,2914.600830078125,0.9029268622398376,1.0,0.0,3.0,1.0,0.0
12162480,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7189737558364868,0.2751422524452209,0.252495527267456,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8180803656578064,0.4124085009098053,0.394677996635437,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.8396747708320618,0.5336266756057739,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7242186665534973,0.2816438972949981,0.27212655544281,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.610816478729248,0.1669610142707824,0.7777212262153625,285.06268310546875,284.95001220703125,295.5513610839844,286.7174987792969,295.5537414550781,297.1019897460937,285.0631408691406,1.0,0.5517230033874512,1.0,1.0,0.0,1.0,-2.678041219711304,2.6780354976654053,5.769464678451186e-06,2.070023536682129,0.8987324833869934,0.8987324833869934,0.0,187.0972595214844,175.0,28412.30078125,0.0,1951.1141357421875,1.0,282.1416931152344,284.004638671875,289.5999450683594,291.411865234375,293.1499938964844,293.1499938964844,282.45001220703125,35920.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417546153068542,1.0,0.0,0.0,3.6409831047058105,3.6410071849823,8.845668162393849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.13232421875,0.0,1522.5665283203125,1895.4371337890625,0.0,2858.11328125,0.9032212495803832,1.0,0.0,3.0,1.0,0.0
12162540,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7200239300727844,0.2741011679172516,0.2513964772224426,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8204309940338135,0.4125886261463165,0.3947401940822601,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.9990000128746032,0.8376505970954895,0.5288592576980591,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7249011993408203,0.2801407277584076,0.2705155611038208,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.6105092167854309,0.1653566360473632,0.7696753144264221,285.2575988769531,284.95001220703125,295.43609619140625,286.658935546875,295.43853759765625,297.1053771972656,285.2574768066406,1.0,0.5471527576446533,1.0,1.0,0.0,1.0,-2.659475088119507,2.6594696044921875,5.689733370672911e-06,2.055666446685791,0.9045032858848572,0.9045032858848572,0.0,183.9559326171875,163.0,27392.109375,0.0,1908.2220458984373,1.0,282.4417419433594,284.2328796386719,289.56402587890625,291.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,35680.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193817734718323,1.0,0.0,0.0,3.652259349822998,3.6522834300994873,8.900543093659508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.27587890625,0.0,1533.2890625,1895.4371337890625,0.0,2649.842529296875,0.9055797457695008,1.0,0.0,3.0,1.0,0.0
12162600,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7200239300727844,0.2741011679172516,0.2513964772224426,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8204309940338135,0.4125886261463165,0.3947401940822601,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.9990000128746032,0.8376505970954895,0.5288592576980591,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7249011993408203,0.2801407277584076,0.2705155611038208,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.6105092167854309,0.1653566360473632,0.7696753144264221,285.2575988769531,284.95001220703125,295.43609619140625,286.658935546875,295.43853759765625,297.1053771972656,285.2574768066406,1.0,0.5471527576446533,1.0,1.0,0.0,1.0,-2.659475088119507,2.6594696044921875,5.689733370672911e-06,2.055666446685791,0.9045032858848572,0.9045032858848572,0.0,183.9559326171875,163.0,27392.109375,0.0,1908.2220458984373,1.0,282.4417419433594,284.2328796386719,289.56402587890625,291.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,35680.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193817734718323,1.0,0.0,0.0,3.652259349822998,3.6522834300994873,8.900543093659508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.27587890625,0.0,1533.2890625,1895.4371337890625,0.0,2649.842529296875,0.9055797457695008,1.0,0.0,3.0,1.0,0.0
12162660,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7224456667900085,0.2715778648853302,0.2494019865989685,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8251477479934692,0.4126224815845489,0.3946295976638794,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.8348532319068909,0.5190799236297607,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7272762656211853,0.277651309967041,0.2683367729187011,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6118578314781189,0.163217693567276,0.7602002024650574,285.0003967285156,284.95001220703125,295.3205261230469,286.6002502441406,295.322998046875,297.0932922363281,284.99609375,1.0,0.5398065447807312,1.0,1.0,0.0,1.0,-2.631201267242432,2.6311957836151123,5.569257609749911e-06,2.0337436199188232,0.9031897187232972,0.9031897187232972,0.0,177.9364471435547,166.0,27532.11328125,-0.0,1838.3583984375,1.0,282.1577453613281,283.9617004394531,289.6437683105469,291.4764099121094,293.1499938964844,293.1499938964844,281.8500061035156,35860.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336893916130066,1.0,0.0,0.0,3.65867280960083,3.6586968898773193,8.931829711400496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.05712890625,0.0,1541.794677734375,1895.4371337890625,0.0,2782.816162109375,0.9071016907691956,1.0,0.0,3.0,1.0,0.0
12162720,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7224456667900085,0.2715778648853302,0.2494019865989685,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8251477479934692,0.4126224815845489,0.3946295976638794,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.8348532319068909,0.5190799236297607,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7272762656211853,0.277651309967041,0.2683367729187011,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6118578314781189,0.163217693567276,0.7602002024650574,285.0003967285156,284.95001220703125,295.3205261230469,286.6002502441406,295.322998046875,297.0932922363281,284.99609375,1.0,0.5398065447807312,1.0,1.0,0.0,1.0,-2.631201267242432,2.6311957836151123,5.569257609749911e-06,2.0337436199188232,0.9031897187232972,0.9031897187232972,0.0,177.9364471435547,166.0,27532.11328125,-0.0,1838.3583984375,1.0,282.1577453613281,283.9617004394531,289.6437683105469,291.4764099121094,293.1499938964844,293.1499938964844,281.8500061035156,35860.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336893916130066,1.0,0.0,0.0,3.65867280960083,3.6586968898773193,8.931829711400496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.05712890625,0.0,1541.794677734375,1895.4371337890625,0.0,2782.816162109375,0.9071016907691956,1.0,0.0,3.0,1.0,0.0
12162780,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7208274006843567,0.2677651643753052,0.2461807578802108,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8265480399131775,0.412483662366867,0.3944777548313141,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9990000128746032,0.8296323418617249,0.5160565376281738,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7258670926094055,0.2740597426891327,0.2651044130325317,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.6095141768455505,0.1602878421545028,0.7475928068161011,284.7220764160156,284.95001220703125,295.20477294921875,286.5415954589844,295.207275390625,297.06610107421875,284.7180480957031,1.0,0.5353465676307678,1.0,1.0,0.0,1.0,-2.60447359085083,2.6044681072235107,5.456080089061288e-06,2.0127854347229004,0.8979305028915405,0.8979305028915405,0.0,175.459228515625,169.0,27673.908203125,-0.0,1787.7950439453125,1.0,281.858154296875,283.67352294921875,289.6036376953125,291.4739074707031,293.1499938964844,293.1499938964844,282.1499938964844,36167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850626528263092,1.0,0.0,0.0,3.653501272201538,3.6535253524780273,8.906597486202372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90087890625,0.0,1538.32177734375,1895.4371337890625,0.0,2941.139404296875,0.9061461687088012,1.0,0.0,3.0,1.0,0.0
12162840,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7208274006843567,0.2677651643753052,0.2461807578802108,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8265480399131775,0.412483662366867,0.3944777548313141,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.9990000128746032,0.8296323418617249,0.5160565376281738,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7258670926094055,0.2740597426891327,0.2651044130325317,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.6095141768455505,0.1602878421545028,0.7475928068161011,284.7220764160156,284.95001220703125,295.20477294921875,286.5415954589844,295.207275390625,297.06610107421875,284.7180480957031,1.0,0.5353465676307678,1.0,1.0,0.0,1.0,-2.60447359085083,2.6044681072235107,5.456080089061288e-06,2.0127854347229004,0.8979305028915405,0.8979305028915405,0.0,175.459228515625,169.0,27673.908203125,-0.0,1787.7950439453125,1.0,281.858154296875,283.67352294921875,289.6036376953125,291.4739074707031,293.1499938964844,293.1499938964844,282.1499938964844,36167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850626528263092,1.0,0.0,0.0,3.653501272201538,3.6535253524780273,8.906597486202372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90087890625,0.0,1538.32177734375,1895.4371337890625,0.0,2941.139404296875,0.9061461687088012,1.0,0.0,3.0,1.0,0.0
12162900,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7191911935806274,0.2661155760288238,0.2444820553064346,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8264327049255371,0.4124273359775543,0.3944092392921448,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.8270873427391052,0.5161987543106079,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7243571877479553,0.2724144756793976,0.2634012401103973,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6074666976928711,0.1588504165410995,0.7407827973365784,284.85308837890625,284.95001220703125,295.1468811035156,286.51226806640625,295.1493835449219,297.0567932128906,284.86297607421875,1.0,0.5337230563163757,1.0,1.0,0.0,1.0,-2.59228777885437,2.592282295227051,5.404861894930946e-06,2.003228187561035,0.8985087871551514,0.8985087871551514,0.0,175.10411071777344,169.0,26872.892578125,-0.0,1768.451904296875,1.0,282.1014099121094,283.84228515625,289.4624328613281,291.1897277832031,293.1499938964844,293.1499938964844,282.1499938964844,36131.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399255871772766,1.0,0.0,0.0,3.6505091190338135,3.650533199310303,8.892014875527821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.51806640625,0.0,1534.7205810546875,1895.4371337890625,0.0,2841.019775390625,0.9055211544036864,1.0,0.0,3.0,1.0,0.0
12162960,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7179046869277954,0.2649015486240387,0.2432548552751541,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8262664675712585,0.4124128818511963,0.3943880796432495,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.8251590132713318,0.5165053606033325,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7230602502822876,0.2710939347743988,0.2620431780815124,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6056035161018372,0.1576244086027145,0.7349309921264648,284.8948974609375,284.95001220703125,295.0889892578125,286.4830017089844,295.09149169921875,297.053955078125,284.89501953125,1.0,0.5324898958206177,1.0,1.0,0.0,1.0,-2.582488775253296,2.582483530044556,5.363799573387951e-06,1.995517015457153,0.8986148834228516,0.8986148834228516,0.0,174.9162139892578,172.0,26633.982421875,-0.0,1753.435302734375,1.0,282.1423034667969,283.8847351074219,289.40850830078125,291.1455078125,293.1499938964844,293.1499938964844,282.45001220703125,36077.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306571245193481,1.0,0.0,0.0,3.649718761444092,3.649742603302002,8.888164302334189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.392333984375,0.0,1533.432861328125,1895.4371337890625,0.0,2754.563720703125,0.9052740335464478,1.0,0.0,3.0,1.0,0.0
12163020,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7156100273132324,0.2631130516529083,0.2414979636669159,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.825607180595398,0.4124565422534942,0.3944364786148071,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.8221510648727417,0.5178975462913513,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.720626950263977,0.269007533788681,0.2599350810050964,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6021167039871216,0.1555974036455154,0.7253413796424866,285.09442138671875,284.95001220703125,294.97332763671875,286.424560546875,294.9758605957031,297.05670166015625,285.0948181152344,1.0,0.530993640422821,1.0,1.0,0.0,1.0,-2.568047285079956,2.568042039871216,5.303523266775301e-06,1.9841294288635247,0.9022172093391418,0.9022172093391418,0.0,175.11766052246094,175.0,25662.7109375,-0.0,1733.5648193359375,1.0,282.4418029785156,284.1185607910156,289.31524658203125,290.96417236328125,293.1499938964844,293.1499938964844,282.1499938964844,35876.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042513728141785,1.0,0.0,0.0,3.653618097305298,3.653642177581787,8.907167057259358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.0859375,0.0,1536.270751953125,1895.4371337890625,0.0,2510.357666015625,0.9060169458389282,1.0,0.0,3.0,1.0,0.0
12163080,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7156100273132324,0.2631130516529083,0.2414979636669159,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.825607180595398,0.4124565422534942,0.3944364786148071,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.8221510648727417,0.5178975462913513,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.720626950263977,0.269007533788681,0.2599350810050964,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.6021167039871216,0.1555974036455154,0.7253413796424866,285.09442138671875,284.95001220703125,294.97332763671875,286.424560546875,294.9758605957031,297.05670166015625,285.0948181152344,1.0,0.530993640422821,1.0,1.0,0.0,1.0,-2.568047285079956,2.568042039871216,5.303523266775301e-06,1.9841294288635247,0.9022172093391418,0.9022172093391418,0.0,175.11766052246094,175.0,25662.7109375,-0.0,1733.5648193359375,1.0,282.4418029785156,284.1185607910156,289.31524658203125,290.96417236328125,293.1499938964844,293.1499938964844,282.1499938964844,35876.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042513728141785,1.0,0.0,0.0,3.653618097305298,3.653642177581787,8.907167057259358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.0859375,0.0,1536.270751953125,1895.4371337890625,0.0,2510.357666015625,0.9060169458389282,1.0,0.0,3.0,1.0,0.0
12163140,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7119218707084656,0.2601357400417328,0.2393168359994888,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.823950469493866,0.4123806655406952,0.3944828510284424,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.816051721572876,0.5213148593902588,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7170962691307068,0.2661663293838501,0.2576366066932678,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.5976681709289551,0.1531605422496795,0.7156899571418762,284.84930419921875,284.95001220703125,294.85791015625,286.3663330078125,294.8604431152344,297.0438537597656,284.8456726074219,1.0,0.5303663611412048,1.0,1.0,0.0,1.0,-2.5552330017089844,2.555227756500244,5.250526555755641e-06,1.974125385284424,0.8989683985710144,0.8989683985710144,0.0,176.41729736328125,163.0,25918.763671875,-0.0,1720.955810546875,1.0,282.15777587890625,283.85845947265625,289.393310546875,291.1228332519531,293.1499938964844,293.1499938964844,282.45001220703125,36071.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147560954093933,1.0,0.0,0.0,3.652175903320313,3.6521999835968018,8.900136663214653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.794677734375,0.0,1536.127685546875,1895.4371337890625,0.0,2607.05908203125,0.9057936668395996,1.0,0.0,3.0,1.0,0.0
12163200,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7119218707084656,0.2601357400417328,0.2393168359994888,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.823950469493866,0.4123806655406952,0.3944828510284424,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.816051721572876,0.5213148593902588,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7170962691307068,0.2661663293838501,0.2576366066932678,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.5976681709289551,0.1531605422496795,0.7156899571418762,284.84930419921875,284.95001220703125,294.85791015625,286.3663330078125,294.8604431152344,297.0438537597656,284.8456726074219,1.0,0.5303663611412048,1.0,1.0,0.0,1.0,-2.5552330017089844,2.555227756500244,5.250526555755641e-06,1.974125385284424,0.8989683985710144,0.8989683985710144,0.0,176.41729736328125,163.0,25918.763671875,-0.0,1720.955810546875,1.0,282.15777587890625,283.85845947265625,289.393310546875,291.1228332519531,293.1499938964844,293.1499938964844,282.45001220703125,36071.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147560954093933,1.0,0.0,0.0,3.652175903320313,3.6521999835968018,8.900136663214653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.794677734375,0.0,1536.127685546875,1895.4371337890625,0.0,2607.05908203125,0.9057936668395996,1.0,0.0,3.0,1.0,0.0
12163260,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7110798954963684,0.2575448751449585,0.2366484403610229,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8258228302001953,0.412316620349884,0.3943217992782593,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.8107714653015137,0.5173120498657227,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7163597345352173,0.2634815871715545,0.2548439800739288,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5956548452377319,0.1507109403610229,0.7038552761077881,285.0223999023437,284.95001220703125,294.742919921875,286.3084411621094,294.7454528808594,297.0365295410156,285.0221862792969,1.0,0.5250328183174133,1.0,1.0,0.0,1.0,-2.529460906982422,2.5294556617736816,5.1451215767883696e-06,1.9541921615600584,0.9013705253601074,0.9013705253601074,0.0,173.50933837890625,151.0,24881.537109375,-0.0,1672.05419921875,1.0,282.44219970703125,284.0684509277344,289.244873046875,290.8667907714844,293.1499938964844,293.1499938964844,282.1499938964844,35936.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979611754417419,1.0,0.0,0.0,3.653644800186157,3.653668880462648,8.907297228688549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.31201171875,0.0,1536.7525634765625,1895.4371337890625,0.0,2452.79931640625,0.906059205532074,1.0,0.0,3.0,1.0,0.0
12163320,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7110798954963684,0.2575448751449585,0.2366484403610229,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8258228302001953,0.412316620349884,0.3943217992782593,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.8107714653015137,0.5173120498657227,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7163597345352173,0.2634815871715545,0.2548439800739288,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5956548452377319,0.1507109403610229,0.7038552761077881,285.0223999023437,284.95001220703125,294.742919921875,286.3084411621094,294.7454528808594,297.0365295410156,285.0221862792969,1.0,0.5250328183174133,1.0,1.0,0.0,1.0,-2.529460906982422,2.5294556617736816,5.1451215767883696e-06,1.9541921615600584,0.9013705253601074,0.9013705253601074,0.0,173.50933837890625,151.0,24881.537109375,-0.0,1672.05419921875,1.0,282.44219970703125,284.0684509277344,289.244873046875,290.8667907714844,293.1499938964844,293.1499938964844,282.1499938964844,35936.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979611754417419,1.0,0.0,0.0,3.653644800186157,3.653668880462648,8.907297228688549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.31201171875,0.0,1536.7525634765625,1895.4371337890625,0.0,2452.79931640625,0.906059205532074,1.0,0.0,3.0,1.0,0.0
