time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163380,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.7121411561965942,0.2557220160961151,0.2351635992527008,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8284807205200195,0.4122444689273834,0.3941755294799804,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.8078919649124146,0.5117980241775513,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7173705101013184,0.2616994976997375,0.2532348036766052,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.5958389043807983,0.1491771638393402,0.6969227194786072,284.82244873046875,284.95001220703125,294.6741638183594,286.2738952636719,294.6767272949219,297.0304260253906,284.8113708496094,1.0,0.5204619765281677,1.0,1.0,0.0,1.0,-2.5106184482574463,2.510613441467285,5.068694008514285e-06,1.9395923614501955,0.8985452055931091,0.8985452055931091,0.0,170.09689331054688,151.0,25161.431640625,-0.0,1631.3291015625,1.0,282.1837158203125,283.8462219238281,289.3049621582031,291.0219116210937,293.1499938964844,293.1499938964844,282.1499938964844,36076.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060178756713867,1.0,0.0,0.0,3.652170419692993,3.6521944999694815,8.900109946807788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.31005859375,0.0,1536.1573486328125,1895.4371337890625,0.0,2526.571044921875,0.9057646989822388,1.0,0.0,3.0,1.0,0.0
12163440,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7127538919448853,0.2542194426059723,0.2338271588087082,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8305158615112305,0.4121604859828949,0.3940280675888061,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.9990000128746032,0.8057194352149963,0.5075821280479431,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.7180569171905518,0.260291039943695,0.2519007921218872,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.5959617495536804,0.1480140537023544,0.691559374332428,284.7647399902344,284.95001220703125,294.62847900390625,286.2509460449219,294.63104248046875,297.0230407714844,284.7602233886719,1.0,0.5169174075126648,1.0,1.0,0.0,1.0,-2.495727062225342,2.4957220554351807,5.008697826269781e-06,1.9280506372451784,0.8969173431396484,0.8969173431396484,0.0,167.4950714111328,154.0,24963.53125,-0.0,1599.921630859375,1.0,282.1578063964844,283.7981872558594,289.2803649902344,290.9649658203125,293.1499938964844,293.1499938964844,282.45001220703125,36167.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085079789161682,1.0,0.0,0.0,3.648747205734253,3.648771047592163,8.883432656148216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.69140625,0.0,1533.0269775390625,1895.4371337890625,0.0,2549.4599609375,0.9050883054733276,1.0,0.0,3.0,1.0,0.0
12163500,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7123521566390991,0.2526581287384033,0.2321966737508773,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8317950367927551,0.4120802581310272,0.3938860297203064,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8037317395210266,0.5048942565917969,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7177677154541016,0.2587255537509918,0.2502511143684387,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.594997227191925,0.146672785282135,0.6849567890167236,284.89361572265625,284.95001220703125,294.5715026855469,286.22235107421875,294.5740661621094,297.01776123046875,284.9040832519531,1.0,0.51414555311203,1.0,1.0,0.0,1.0,-2.48044228553772,2.4804372787475586,4.9471550482849125e-06,1.916026473045349,0.8977388143539429,0.8977388143539429,0.0,165.64817810058594,154.0,24161.8515625,-0.0,1571.5115966796875,1.0,282.4012451171875,283.96649169921875,289.1573181152344,290.7091979980469,293.1499938964844,293.1499938964844,282.45001220703125,36117.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972853779792786,1.0,0.0,0.0,3.646104097366333,3.6461281776428223,8.870567853591638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.106689453125,0.0,1529.71923828125,1895.4371337890625,0.0,2446.63232421875,0.9045308828353882,1.0,0.0,3.0,1.0,0.0
12163560,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7119214534759521,0.2514804899692535,0.230984017252922,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8326277732849121,0.4120365977287292,0.3938002288341522,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.8022974729537964,0.5031640529632568,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7173159718513489,0.2574370205402374,0.2489037960767746,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5938988924026489,0.1455229520797729,0.6792954802513123,284.93621826171875,284.95001220703125,294.51470947265625,286.19390869140625,294.51727294921875,297.0172424316406,284.9363098144531,1.0,0.511955738067627,1.0,1.0,0.0,1.0,-2.4683783054351807,2.468373537063598,4.898933639196912e-06,1.90657639503479,0.8981297016143799,0.8981297016143799,0.0,164.3924560546875,157.0,23920.900390625,-0.0,1550.14453125,1.0,282.4422607421875,284.0086975097656,289.1135559082031,290.6795349121094,293.1499938964844,293.1499938964844,282.75,36050.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879363894462585,1.0,0.0,0.0,3.645912408828736,3.6459364891052246,8.869635053088132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.009521484375,0.0,1529.0001220703125,1895.4371337890625,0.0,2361.6806640625,0.904407262802124,1.0,0.0,3.0,1.0,0.0
12163620,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7107795476913452,0.2496927082538604,0.2291910648345947,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8333720564842224,0.4120123982429504,0.3937301933765411,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.8000081777572632,0.5016336441040039,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7160009145736694,0.2553221583366394,0.2467377781867981,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.5914526581764221,0.143595665693283,0.669955313205719,285.1366577148437,284.95001220703125,294.4017944335937,286.1374816894531,294.40435791015625,297.0221252441406,285.1370849609375,1.0,0.5090579986572266,1.0,1.0,0.0,1.0,-2.4504709243774414,2.45046615600586,4.8277966016030405e-06,1.8925460577011108,0.902291774749756,0.902291774749756,0.0,163.04739379882812,160.0,22966.216796875,-0.0,1520.91796875,1.0,282.74176025390625,284.2430419921875,289.02459716796875,290.5080871582031,293.1499938964844,293.1499938964844,282.45001220703125,35832.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608736753463745,1.0,0.0,0.0,3.651398181915283,3.651422262191773,8.896346912479203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.5263671875,0.0,1533.47216796875,1895.4371337890625,0.0,2120.240234375,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12163680,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7107795476913452,0.2496927082538604,0.2291910648345947,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8333720564842224,0.4120123982429504,0.3937301933765411,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.8000081777572632,0.5016336441040039,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7160009145736694,0.2553221583366394,0.2467377781867981,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.5914526581764221,0.143595665693283,0.669955313205719,285.1366577148437,284.95001220703125,294.4017944335937,286.1374816894531,294.40435791015625,297.0221252441406,285.1370849609375,1.0,0.5090579986572266,1.0,1.0,0.0,1.0,-2.4504709243774414,2.45046615600586,4.8277966016030405e-06,1.8925460577011108,0.902291774749756,0.902291774749756,0.0,163.04739379882812,160.0,22966.216796875,-0.0,1520.91796875,1.0,282.74176025390625,284.2430419921875,289.02459716796875,290.5080871582031,293.1499938964844,293.1499938964844,282.45001220703125,35832.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608736753463745,1.0,0.0,0.0,3.651398181915283,3.651422262191773,8.896346912479203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.5263671875,0.0,1533.47216796875,1895.4371337890625,0.0,2120.240234375,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12163740,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7076632380485535,0.2467422038316726,0.2269866913557052,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8325485587120056,0.4118619561195373,0.3936690986156463,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7944065928459167,0.5031501650810242,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7130153775215149,0.252427875995636,0.2443504333496093,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.5875358581542969,0.1412561386823654,0.6605303287506104,284.8901062011719,284.95001220703125,294.28985595703125,286.0816955566406,294.2924194335937,297.0121459960937,284.8862609863281,1.0,0.5075250864028931,1.0,1.0,0.0,1.0,-2.4353816509246826,2.4353768825531006,4.768457074533217e-06,1.8808218240737915,0.899587869644165,0.899587869644165,0.0,163.30323791503906,148.0,23205.77734375,-0.0,1502.3260498046875,1.0,282.457763671875,283.9810791015625,289.11358642578125,290.6759033203125,293.1499938964844,293.1499938964844,282.75,36019.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725066542625427,1.0,0.0,0.0,3.651928424835205,3.6519525051116943,8.898930445866426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.45751953125,0.0,1535.4598388671875,1895.4371337890625,0.0,2223.130126953125,0.9057026505470276,1.0,0.0,3.0,1.0,0.0
12163800,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7076632380485535,0.2467422038316726,0.2269866913557052,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8325485587120056,0.4118619561195373,0.3936690986156463,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7944065928459167,0.5031501650810242,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7130153775215149,0.252427875995636,0.2443504333496093,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.5875358581542969,0.1412561386823654,0.6605303287506104,284.8901062011719,284.95001220703125,294.28985595703125,286.0816955566406,294.2924194335937,297.0121459960937,284.8862609863281,1.0,0.5075250864028931,1.0,1.0,0.0,1.0,-2.4353816509246826,2.4353768825531006,4.768457074533217e-06,1.8808218240737915,0.899587869644165,0.899587869644165,0.0,163.30323791503906,148.0,23205.77734375,-0.0,1502.3260498046875,1.0,282.457763671875,283.9810791015625,289.11358642578125,290.6759033203125,293.1499938964844,293.1499938964844,282.75,36019.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725066542625427,1.0,0.0,0.0,3.651928424835205,3.6519525051116943,8.898930445866426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.45751953125,0.0,1535.4598388671875,1895.4371337890625,0.0,2223.130126953125,0.9057026505470276,1.0,0.0,3.0,1.0,0.0
12163860,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7073157429695129,0.2441287040710449,0.2242898344993591,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.83512282371521,0.4117186069488525,0.3934122622013092,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.7893546223640442,0.4978683590888977,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7126790285110474,0.2496259659528732,0.2414430230855941,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.5858896374702454,0.1388638466596603,0.6489142775535583,285.0653381347656,284.95001220703125,294.1790466308594,286.0266418457031,294.1816101074219,297.0054016113281,285.0652770996094,1.0,0.5015615820884705,1.0,1.0,0.0,1.0,-2.408050775527954,2.408046245574951,4.662188530346612e-06,1.8597183227539065,0.9025651812553406,0.9025651812553406,0.0,159.83779907226562,136.0,22208.046875,-0.0,1452.9776611328125,1.0,282.7422180175781,284.1927795410156,288.9613952636719,290.4208984375,293.1499938964844,293.1499938964844,282.45001220703125,35878.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553468942642212,1.0,0.0,0.0,3.655510187149048,3.655534029006958,8.916394449443032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48974609375,0.0,1538.3988037109375,1895.4371337890625,0.0,2071.885498046875,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
12163920,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7073157429695129,0.2441287040710449,0.2242898344993591,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.83512282371521,0.4117186069488525,0.3934122622013092,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.7893546223640442,0.4978683590888977,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7126790285110474,0.2496259659528732,0.2414430230855941,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.5858896374702454,0.1388638466596603,0.6489142775535583,285.0653381347656,284.95001220703125,294.1790466308594,286.0266418457031,294.1816101074219,297.0054016113281,285.0652770996094,1.0,0.5015615820884705,1.0,1.0,0.0,1.0,-2.408050775527954,2.408046245574951,4.662188530346612e-06,1.8597183227539065,0.9025651812553406,0.9025651812553406,0.0,159.83779907226562,136.0,22208.046875,-0.0,1452.9776611328125,1.0,282.7422180175781,284.1927795410156,288.9613952636719,290.4208984375,293.1499938964844,293.1499938964844,282.45001220703125,35878.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553468942642212,1.0,0.0,0.0,3.655510187149048,3.655534029006958,8.916394449443032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.48974609375,0.0,1538.3988037109375,1895.4371337890625,0.0,2071.885498046875,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
12163980,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7095690965652466,0.2408221811056137,0.2214605212211609,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.840600848197937,0.411481648683548,0.3930315673351288,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.9990000128746032,0.7844672799110413,0.487130343914032,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7147979140281677,0.2463140040636062,0.2383690923452377,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.5865720510482788,0.136231854557991,0.6368120312690735,284.8079528808594,285.0127868652344,294.06951904296875,285.972412109375,294.07208251953125,296.9931945800781,284.80328369140625,1.0,0.4929384291172027,1.0,1.0,0.0,1.0,-2.373070478439331,2.373065948486328,4.527863893599715e-06,1.8326387405395508,0.8975629806518555,0.8975629806518555,0.0,153.54888916015625,139.0,22292.658203125,-0.0,1383.7034912109375,1.0,282.457763671875,283.92193603515625,289.0042419433594,290.52459716796875,293.1499938964844,293.1499938964844,282.75,36154.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664446234703064,1.0,0.0,0.0,3.651710748672485,3.651734590530396,8.897869179236295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.6591796875,0.0,1536.2265625,1895.4371337890625,0.0,2169.33203125,0.9057287573814392,1.0,0.0,3.0,1.0,0.0
12164040,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7095690965652466,0.2408221811056137,0.2214605212211609,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.840600848197937,0.411481648683548,0.3930315673351288,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.9990000128746032,0.7844672799110413,0.487130343914032,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7147979140281677,0.2463140040636062,0.2383690923452377,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.5865720510482788,0.136231854557991,0.6368120312690735,284.8079528808594,285.0127868652344,294.06951904296875,285.972412109375,294.07208251953125,296.9931945800781,284.80328369140625,1.0,0.4929384291172027,1.0,1.0,0.0,1.0,-2.373070478439331,2.373065948486328,4.527863893599715e-06,1.8326387405395508,0.8975629806518555,0.8975629806518555,0.0,153.54888916015625,139.0,22292.658203125,-0.0,1383.7034912109375,1.0,282.457763671875,283.92193603515625,289.0042419433594,290.52459716796875,293.1499938964844,293.1499938964844,282.75,36154.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664446234703064,1.0,0.0,0.0,3.651710748672485,3.651734590530396,8.897869179236295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.6591796875,0.0,1536.2265625,1895.4371337890625,0.0,2169.33203125,0.9057287573814392,1.0,0.0,3.0,1.0,0.0
12164100,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7093306183815002,0.2392545044422149,0.2198288738727569,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.842181384563446,0.4113592505455017,0.3928443491458893,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9990000128746032,0.7825268507003784,0.484011709690094,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7146059274673462,0.2446683943271637,0.2366487979888916,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.5856993198394775,0.134917214512825,0.6303303241729736,284.9376525878906,285.0550842285156,294.0152587890625,285.9456481933594,294.017822265625,296.9881286621094,284.9491271972656,1.0,0.4899598360061645,1.0,1.0,0.0,1.0,-2.3572757244110107,2.357271194458008,4.467577127797995e-06,1.8202438354492188,0.8975567817687988,0.8975567817687988,0.0,151.56448364257812,139.0,21519.623046875,-0.0,1356.4415283203125,1.0,282.7012939453125,284.0923156738281,288.8783874511719,290.27020263671875,293.1499938964844,293.1499938964844,282.75,36153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547964453697205,1.0,0.0,0.0,3.648097515106201,3.6481215953826895,8.880270456756989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.623291015625,0.0,1532.2027587890625,1895.4371337890625,0.0,2067.0888671875,0.9049872756004332,1.0,0.0,3.0,1.0,0.0
12164160,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7090052366256714,0.2380618155002594,0.2185989916324615,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.843237578868866,0.4112738072872162,0.3927140831947326,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7811198830604553,0.4819408059120178,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7141817808151245,0.2432824075222015,0.2352103441953659,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.5846344232559204,0.1337812542915344,0.6247281432151794,284.9834899902344,285.10089111328125,293.9613952636719,285.91912841796875,293.9639587402344,296.9872436523437,284.9837951660156,1.0,0.4875902533531189,1.0,1.0,0.0,1.0,-2.344691514968872,2.344686985015869,4.419931428856216e-06,1.8104145526885984,0.8968449831008911,0.8968449831008911,0.0,150.19015502929688,142.0,21294.77734375,-0.0,1335.7669677734375,1.0,282.7422790527344,284.1363220214844,288.8334350585937,290.23974609375,293.1499938964844,293.1499938964844,283.04998779296875,36134.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447347640991211,1.0,0.0,0.0,3.646040201187134,3.646064281463623,8.870256920090469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.4482421875,0.0,1529.7733154296875,1895.4371337890625,0.0,1980.07568359375,0.904479444026947,1.0,0.0,3.0,1.0,0.0
12164220,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.707960844039917,0.2362349927425384,0.2167642712593078,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8442593812942505,0.411166787147522,0.3925578892230987,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.9990000128746032,0.7788326144218445,0.4799151718616485,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7127795815467834,0.2409484237432479,0.2328350991010666,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.5821393728256226,0.1318555772304535,0.6153925657272339,285.1896667480469,285.1920166015625,293.8548278808594,285.86688232421875,293.8573913574219,296.990966796875,285.1904296875,1.0,0.4844016134738922,1.0,1.0,0.0,1.0,-2.325792074203491,2.3257877826690674,4.348902166384505e-06,1.7956653833389282,0.8979445695877075,0.8979445695877075,0.0,148.64852905273438,145.0,20381.759765625,-0.0,1307.1376953125,1.0,283.041748046875,284.37603759765625,288.7426452636719,290.0679931640625,293.1499938964844,293.1499938964844,283.1499938964844,36026.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152004241943359,1.0,0.0,0.0,3.644590616226196,3.6446144580841056,8.863204357112409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.60791015625,0.0,1527.3564453125,1895.4371337890625,0.0,1732.71435546875,0.9020877480506896,1.0,0.0,3.0,1.0,0.0
12164280,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.707960844039917,0.2362349927425384,0.2167642712593078,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.8442593812942505,0.411166787147522,0.3925578892230987,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.9990000128746032,0.7788326144218445,0.4799151718616485,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7127795815467834,0.2409484237432479,0.2328350991010666,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.5821393728256226,0.1318555772304535,0.6153925657272339,285.1896667480469,285.1920166015625,293.8548278808594,285.86688232421875,293.8573913574219,296.990966796875,285.1904296875,1.0,0.4844016134738922,1.0,1.0,0.0,1.0,-2.325792074203491,2.3257877826690674,4.348902166384505e-06,1.7956653833389282,0.8979445695877075,0.8979445695877075,0.0,148.64852905273438,145.0,20381.759765625,-0.0,1307.1376953125,1.0,283.041748046875,284.37603759765625,288.7426452636719,290.0679931640625,293.1499938964844,293.1499938964844,283.1499938964844,36026.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152004241943359,1.0,0.0,0.0,3.644590616226196,3.6446144580841056,8.863204357112409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.60791015625,0.0,1527.3564453125,1895.4371337890625,0.0,1732.71435546875,0.9020877480506896,1.0,0.0,3.0,1.0,0.0
12164340,296.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.70583176612854,0.0,0.2151507288217544,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.8439067602157593,0.0,0.3924742341041565,296.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.9990000128746032,0.0,0.480444073677063,296.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.7103039622306824,0.0,0.2307014912366867,296.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.5788244605064392,0.0,0.6072883605957031,285.2535400390625,294.1499938964844,293.75,285.8157043457031,293.7525329589844,296.9933776855469,285.2530212402344,0.0,0.0,1.0,1.0,0.0,1.0,-2.3120880126953125,2.3120837211608887,4.2978567762475e-06,1.7850158214569092,0.0,0.0,0.0,148.4768829345703,60.0,19879.796875,-0.0,1290.345703125,0.0,283.1470642089844,284.4575500488281,288.7490539550781,290.0565490722656,293.1499938964844,293.1499938964844,278.1499938964844,35657.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62457013130188,3.624593734741211,8.766097039369924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1502.5155029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.70583176612854,0.0,0.2151507288217544,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.8439067602157593,0.0,0.3924742341041565,296.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.9990000128746032,0.0,0.480444073677063,296.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.7103039622306824,0.0,0.2307014912366867,296.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.5788244605064392,0.0,0.6072883605957031,285.2535400390625,294.1499938964844,293.75,285.8157043457031,293.7525329589844,296.9933776855469,285.2530212402344,0.0,0.0,1.0,1.0,0.0,1.0,-2.3120880126953125,2.3120837211608887,4.2978567762475e-06,1.7850158214569092,0.0,0.0,0.0,148.4768829345703,60.0,19879.796875,-0.0,1290.345703125,0.0,283.1470642089844,284.4575500488281,288.7490539550781,290.0565490722656,293.1499938964844,293.1499938964844,278.1499938964844,35657.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62457013130188,3.624593734741211,8.766097039369924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1502.5155029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.1878352612257003,0.0,0.001602430245839,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.4146024584770202,0.0,0.0016874420689418,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.4146024584770202,0.0,0.0012463394086807,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.2996314764022827,0.0,0.001687436713837,297.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0080044036731123,285.3369445800781,294.1499938964844,293.6954345703125,285.789794921875,293.7263488769531,296.56591796875,284.6376953125,0.0,0.0,0.7896603941917419,0.7896603941917419,0.210339605808258,1.0,-0.0170765612274408,0.0171923879534006,-0.0001158275263151,-0.0214938558638095,0.0,0.0,0.0,-0.0900074616074562,60.0,1187.0426025390625,-0.0,-1.9882309061358683e-05,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,5.694455467164516e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.194520394057208e-12,1.194624585885984e-12,3.1309412774446106e-18,5.2268370187569246e-11,5.2268293859736303e-11,7.627088982961136e-17,0.0,0.0,-0.0,0.0,0.0,1.495953209550471e-21,5.3453448390116613e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0008674495620653,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.001524361083284,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.0020594003144651,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0009284965344704,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.002619485836476,285.35174560546875,294.1499938964844,293.6464233398437,285.7675170898437,293.5199584960937,296.0372314453125,284.32720947265625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0114187309518456,0.0127188982442021,-0.0013001675251871,-0.0255091618746519,0.0,0.0,0.0,-0.0611041337251663,60.0,526.9752197265625,-0.0,-6.284222763497382e-06,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4740902164364686e-27,1.740319794147877e-27,1.9777244824336198e-30,5.448005488127884e-18,5.444148344931549e-18,3.857408960418293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001223559811478,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001465729437768,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0001353428669972,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001292826927965,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0005614707479253,285.3481750488281,294.1499938964844,293.5948791503906,285.7451171875,293.5235900878906,295.43963623046875,284.1968688964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013142306124791,0.0053335325792431,-0.0040193018503487,-0.0293434932827949,0.0,0.0,0.0,-0.0105957435443997,60.0,207.8934783935547,-0.0,-1.1776228348026053e-07,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17796610118351e-38,-1.580853142401845e-38,-3.63558198518595e-39,-3.691229263929314e-21,-2.987856344104664e-21,-7.033727178762587e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001007074533845,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001066167387762,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,7.961240771692246e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001060637587215,297.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0005014621419832,285.3468322753906,294.1499938964844,293.5435485839844,285.72381591796875,293.5240478515625,294.9564514160156,284.1607666015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010735518299043,0.0014259646413847,-0.0003524127823766,-0.0330464616417884,0.0,0.0,0.0,-0.0110635999590158,60.0,80.37943267822266,-0.0,-7.8574579731594e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,2.802596928649634e-45,-5.199257876589477e-21,-2.6862498541687424e-21,-2.5130080224207346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,9.995153232011944e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001052606166922,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.775498670525849e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001052539664669,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,0.0004992572357878,285.34552001953125,294.1499938964844,293.49237060546875,285.7035522460937,293.52398681640625,294.5855407714844,284.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652192868292,6.387921303030454e-08,0.0010651554912328,-0.034330878406763,0.0,0.0,0.0,-0.0114922635257244,60.0,33.411964416503906,-0.0,-7.73521477981376e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.321603462961682e-21,-2.661780575335588e-21,-2.6598230895744854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.990321996156126e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001052037332556,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,7.770380034344271e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001052029401762,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0004990327288396,285.3441467285156,294.1499938964844,293.4413757324219,285.6842956542969,293.5234680175781,294.29803466796875,284.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646202135831,1.3422018163566918e-08,0.0010646068258211,-0.034197486937046,0.0,0.0,0.0,-0.0114657655358314,60.0,16.463594436645508,-0.0,-7.727672368673667e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322967826296254e-21,-2.661506935264785e-21,-2.661460891031469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.98211107798852e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001051171202561,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.763960456941277e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001051164799719,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004986230633221,285.3412170410156,294.1499938964844,293.33990478515625,285.64862060546875,293.5209655761719,293.8912658691406,284.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.940996170043945,-0.0,-7.714942995562525e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.323000138038932e-21,-2.661500069019466e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.98211107798852e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001051171202561,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.763960456941277e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001051164799719,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004986230633221,285.3412170410156,294.1499938964844,293.33990478515625,285.64862060546875,293.5209655761719,293.8912658691406,284.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.940996170043945,-0.0,-7.714942995562525e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.323000138038932e-21,-2.661500069019466e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.973876876756548e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001050303908414,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,7.757553976261988e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.000105029765109,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0004982117679901,285.3380432128906,294.1499938964844,293.2391357421875,285.6164855957031,293.5166015625,293.6224670410156,284.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.756460189819336,-0.0,-7.702188042912894e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.973876876756548e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001050303908414,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,7.757553976261988e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.000105029765109,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0004982117679901,285.3380432128906,294.1499938964844,293.2391357421875,285.6164855957031,293.5166015625,293.6224670410156,284.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.756460189819336,-0.0,-7.702188042912894e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.9656026577577e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.000104943253973,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.751117664156482e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001049426355166,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0004977985518053,285.33465576171875,294.1499938964844,293.1390991210937,285.5875244140625,293.51043701171875,293.4293212890625,284.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5071868896484375,-0.0,-7.689384773357234e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.9656026577577e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.000104943253973,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.751117664156482e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001049426355166,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0004977985518053,285.33465576171875,294.1499938964844,293.1390991210937,285.5875244140625,293.51043701171875,293.4293212890625,284.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5071868896484375,-0.0,-7.689384773357234e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.957294241758063e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001048557533067,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.744653703412041e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001048551421263,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0004973835893906,285.33111572265625,294.1499938964844,293.03973388671875,285.5614624023437,293.50250244140625,293.2785339355469,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.382076740264893,-0.0,-7.67653816069469e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.957294241758063e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001048557533067,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.744653703412041e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001048551421263,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0004973835893906,285.33111572265625,294.1499938964844,293.03973388671875,285.5614624023437,293.50250244140625,293.2785339355469,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.382076740264893,-0.0,-7.67653816069469e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.953128028428182e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001048118720063,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,7.741412991890684e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001048112681019,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0004971754970028,285.32928466796875,294.1499938964844,292.9903259277344,285.5494384765625,293.4978942871094,293.21270751953125,284.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.326672077178955,-0.0,-7.670100643508705e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.948953811544924e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0001047679106704,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.738165732007474e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001047673140419,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0004969669971615,285.327392578125,294.1499938964844,292.94110107421875,285.5379943847656,293.4928894042969,293.1512451171875,284.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.272752285003662,-0.0,-7.663653889267152e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
