time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165420,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.940585005097093e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001046797769959,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.731655205134302e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001046791803673,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004965490079484,285.3235168457031,294.1499938964844,292.8431701660156,285.51678466796875,293.4815979003906,293.0373229980469,284.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.167285442352295,-0.0,-7.65073693287377e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.940585005097093e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001046797769959,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,7.731655205134302e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001046791803673,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004965490079484,285.3235168457031,294.1499938964844,292.8431701660156,285.51678466796875,293.4815979003906,293.0373229980469,284.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.167285442352295,-0.0,-7.65073693287377e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.932190732797608e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001045913741108,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.725125033175573e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001045907847583,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004961297381669,285.31951904296875,294.1499938964844,292.7459716796875,285.49755859375,293.4687194824219,292.9311828613281,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.064163684844971,-0.0,-7.637792975856429e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.932190732797608e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001045913741108,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.725125033175573e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001045907847583,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004961297381669,285.31951904296875,294.1499938964844,292.7459716796875,285.49755859375,293.4687194824219,292.9311828613281,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.064163684844971,-0.0,-7.637792975856429e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.923774632625282e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001045027383952,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,7.71857812651433e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001045021635945,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0004957094206474,285.3154296875,294.1499938964844,292.6494445800781,285.48004150390625,293.45428466796875,292.8297424316406,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.963165283203125,-0.0,-7.624826281471543e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.923774632625282e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001045027383952,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,7.71857812651433e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001045021635945,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0004957094206474,285.3154296875,294.1499938964844,292.6494445800781,285.48004150390625,293.45428466796875,292.8297424316406,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.963165283203125,-0.0,-7.624826281471543e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.917365241562948e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001044352393364,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,7.71359191276133e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001044346645358,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0004953892785124,285.312255859375,294.1499938964844,292.5765686035156,285.4676513671875,293.4422607421875,292.754638671875,284.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.887787818908691,-0.0,-7.614958974500041e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.915338887367398e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001044138989527,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.712015940342098e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.000104413331428,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004952881135977,285.31121826171875,294.1499938964844,292.5536499023437,285.4638977050781,293.43829345703125,292.731201171875,284.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.864227771759033,-0.0,-7.611841823518263e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.911115193972364e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001043694137479,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.708730117883533e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001043688534991,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0004950771108269,285.3091125488281,294.1499938964844,292.5060119628906,285.456298828125,293.4297790527344,292.6827392578125,284.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.815517425537109,-0.0,-7.605343910199738e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,9.906887862598523e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0001043248921632,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,7.705441385041922e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001043243319145,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0004948659916408,285.30694580078125,294.1499938964844,292.4585266113281,285.44891357421875,293.4208679199219,292.6346740722656,284.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.767301559448242,-0.0,-7.598843865253002e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.898423013510182e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001042357471305,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,7.698856643401086e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001042351941578,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004944431711919,285.3026123046875,294.1499938964844,292.3641357421875,285.4347839355469,293.4020080566406,292.5395812988281,284.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.672324180603027,-0.0,-7.585836669932179e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.898423013510182e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001042357471305,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,7.698856643401086e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0001042351941578,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004944431711919,285.3026123046875,294.1499938964844,292.3641357421875,285.4347839355469,293.4020080566406,292.5395812988281,284.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.672324180603027,-0.0,-7.585836669932179e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.88994725048542e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001041464856825,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,7.692263170611113e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001041459399857,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0004940198850817,285.2982177734375,294.1499938964844,292.2704467773437,285.4212341308594,293.3817443847656,292.4455871582031,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.579238414764404,-0.0,-7.57282521135494e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.88994725048542e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001041464856825,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,7.692263170611113e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0001041459399857,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0004940198850817,285.2982177734375,294.1499938964844,292.2704467773437,285.4212341308594,293.3817443847656,292.4455871582031,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.579238414764404,-0.0,-7.57282521135494e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.881463483907282e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.000104057144199,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,7.685663877055049e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0001040566057781,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004935961333103,285.29376220703125,294.1499938964844,292.1774597167969,285.40802001953125,293.3601379394531,292.3525695800781,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.487980842590332,-0.0,-7.559813042234964e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.881463483907282e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.000104057144199,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,7.685663877055049e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0001040566057781,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004935961333103,285.29376220703125,294.1499938964844,292.1774597167969,285.40802001953125,293.3601379394531,292.3525695800781,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.487980842590332,-0.0,-7.559813042234964e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.872974624158816e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001039677372318,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.679059490328655e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001039672060869,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004931721487082,285.2892761230469,294.1499938964844,292.085205078125,285.3948669433594,293.3372497558594,292.2603759765625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.398486614227295,-0.0,-7.546803004743198e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.872974624158816e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001039677372318,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,7.679059490328655e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001039672060869,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0004931721487082,285.2892761230469,294.1499938964844,292.085205078125,285.3948669433594,293.3372497558594,292.2603759765625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.398486614227295,-0.0,-7.546803004743198e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.868728375295176e-05,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001039230191963,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,7.675756933167577e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0001039224953274,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004929600399918,285.2870483398437,294.1499938964844,292.0393371582031,285.38824462890625,293.3253173828125,292.214599609375,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.354380130767822,-0.0,-7.540300828168256e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,9.86448212643154e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001038783011608,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,7.672453648410738e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001038777772919,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0004927479894831,285.2847900390625,294.1499938964844,291.9936218261719,285.3815612792969,293.31304931640625,292.16900634765625,284.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.310691833496094,-0.0,-7.533800783221525e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.855988901108503e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001037888578139,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,7.665846351301298e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001037883412209,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004923237720504,285.2802734375,294.1499938964844,291.9027709960937,285.3678283691406,293.28765869140625,292.078369140625,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2245283126831055,-0.0,-7.520808509298149e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.855988901108503e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001037888578139,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,7.665846351301298e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001037883412209,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004923237720504,285.2802734375,294.1499938964844,291.9027709960937,285.3678283691406,293.28765869140625,292.078369140625,284.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2245283126831055,-0.0,-7.520808509298149e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.847496403381228e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0001036994217429,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.65924050938338e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001036989124258,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004918996128253,285.2757568359375,294.1499938964844,291.8126220703125,285.3534545898437,293.2610778808594,291.9884948730469,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.139937400817871,-0.0,-7.507829735686755e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.847496403381228e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0001036994217429,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.65924050938338e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001036989124258,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0004918996128253,285.2757568359375,294.1499938964844,291.8126220703125,285.3534545898437,293.2610778808594,291.9884948730469,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.139937400817871,-0.0,-7.507829735686755e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.839008271228522e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001036100293276,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.652637577848509e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001036095272866,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0004914756282232,285.271240234375,294.1499938964844,291.7231750488281,285.33819580078125,293.2333374023437,291.8993225097656,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.056858539581299,-0.0,-7.49486801510102e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.839008271228522e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001036100293276,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.652637577848509e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001036095272866,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0004914756282232,285.271240234375,294.1499938964844,291.7231750488281,285.33819580078125,293.2333374023437,291.8993225097656,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.056858539581299,-0.0,-7.49486801510102e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.831882198341192e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001035349851008,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.647094025742263e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001035344903357,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004911197465844,285.2674560546875,294.1499938964844,291.6485900878906,285.32452392578125,293.20916748046875,291.8249816894531,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.98819637298584,-0.0,-7.483996000701154e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.830525959841908e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.00010352069512,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.646039011888206e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001035202003549,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0004910519346594,285.2667236328125,294.1499938964844,291.6344299316406,285.3218078613281,293.2044982910156,291.8108825683594,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.975231170654297,-0.0,-7.481926189711886e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.826286986935884e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001034760571201,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.642741547897458e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.000103475562355,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004908402333967,285.26446533203125,294.1499938964844,291.59033203125,285.3131408691406,293.1896667480469,291.7669372558594,284.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.934946060180664,-0.0,-7.475464514072885e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.822050196817143e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.000103431440948,299.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.639445539098233e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001034309534588,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0004906286485493,285.26220703125,294.1499938964844,291.5464172363281,285.3040771484375,293.174560546875,291.7231750488281,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.895005226135254,-0.0,-7.46900781223303e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.813584620133042e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001033422813634,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.632860069861636e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001033418011502,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0004902058281004,285.2577514648437,294.1499938964844,291.4590759277344,285.2847900390625,293.1435852050781,291.6361694335937,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.816124439239502,-0.0,-7.456115724835399e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.813584620133042e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0001033422813634,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.632860069861636e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0001033418011502,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0004902058281004,285.2577514648437,294.1499938964844,291.4590759277344,285.2847900390625,293.1435852050781,291.6361694335937,284.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.816124439239502,-0.0,-7.456115724835399e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.80512995738536e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001032532454701,299.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.626283331774175e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001032527725328,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0004897835315205,285.2532958984375,294.1499938964844,291.3724670410156,285.2637023925781,293.1116027832031,291.5498962402344,284.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.738543510437012,-0.0,-7.443251348604464e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.80512995738536e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001032532454701,299.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.626283331774175e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0001032527725328,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0004897835315205,285.2532958984375,294.1499938964844,291.3724670410156,285.2637023925781,293.1116027832031,291.5498962402344,284.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.738543510437012,-0.0,-7.443251348604464e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.796689118957148e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001031643478199,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.619717507623136e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001031638821586,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004893619334325,285.2488708496094,294.1499938964844,291.2865600585937,285.2406616210937,293.07861328125,291.4642944335937,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.662210464477539,-0.0,-7.430418946796635e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.796689118957148e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001031643478199,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.619717507623136e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001031638821586,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004893619334325,285.2488708496094,294.1499938964844,291.2865600585937,285.2406616210937,293.07861328125,291.4642944335937,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.662210464477539,-0.0,-7.430418946796635e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.7882621048484e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001030756029649,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.613161869812757e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001030751445796,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004889410338364,285.2444763183594,294.1499938964844,291.20135498046875,285.21539306640625,293.0447082519531,291.37945556640625,284.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.587084770202637,-0.0,-7.41761994049739e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.7882621048484e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001030756029649,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.613161869812757e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001030751445796,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004889410338364,285.2444763183594,294.1499938964844,291.20135498046875,285.21539306640625,293.0447082519531,291.37945556640625,284.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.587084770202637,-0.0,-7.41761994049739e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.78405514615588e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.000103031299659,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.609889144077897e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001030308412737,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0004887309041805,285.2422790527344,294.1499938964844,291.1590270996094,285.20184326171875,293.02740478515625,291.3372802734375,284.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.549962997436523,-0.0,-7.411234292931115e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
