time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167760,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.779851825442164e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001029870327329,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.606620056321844e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001029865816235,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0004885209491476,285.2401123046875,294.1499938964844,291.11688232421875,285.1877136230469,293.0098876953125,291.2952880859375,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.513127326965332,-0.0,-7.404857171877667e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.771459735929966e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001028986516757,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.600091339554638e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001028982078423,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004881017957814,285.2358093261719,294.1499938964844,291.0330810546875,285.15740966796875,292.97418212890625,291.2118530273437,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.440291404724121,-0.0,-7.392132772565675e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.771459735929966e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001028986516757,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.600091339554638e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0001028982078423,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004881017957814,285.2358093261719,294.1499938964844,291.0330810546875,285.15740966796875,292.97418212890625,291.2118530273437,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.440291404724121,-0.0,-7.392132772565675e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.763086563907564e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001028104743454,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,7.593578629894182e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.000102810030512,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004876835737377,285.2315368652344,294.1499938964844,290.95001220703125,285.1242980957031,292.9376525878906,291.129150390625,284.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.368584156036377,-0.0,-7.379449584732356e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.763086563907564e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0001028104743454,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,7.593578629894182e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.000102810030512,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004876835737377,285.2315368652344,294.1499938964844,290.95001220703125,285.1242980957031,292.9376525878906,291.129150390625,284.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.368584156036377,-0.0,-7.379449584732356e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.754734492162244e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001027225152938,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.587081199744716e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001027220787364,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004872663994319,285.2273254394531,294.1499938964844,290.87530517578125,285.0921325683594,292.9003295898437,291.0482788085937,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3000264167785645,-0.0,-7.366808318920448e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.754734492162244e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001027225152938,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.587081199744716e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001027220787364,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004872663994319,285.2273254394531,294.1499938964844,290.87530517578125,285.0921325683594,292.9003295898437,291.0482788085937,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3000264167785645,-0.0,-7.366808318920448e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.747069998411462e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.000102641803096,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.581119280075654e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001026413665385,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0004868835967499,285.2235107421875,294.1499938964844,290.8201599121094,285.0666198730469,292.86553955078125,290.97906494140625,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.245067596435547,-0.0,-7.355217945814729e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.746404975885524e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001026347890729,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.580601231893525e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001026343597914,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004868503601755,285.2231750488281,294.1499938964844,290.8159484863281,285.0645751953125,292.8625183105469,290.9733581542969,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.240721225738525,-0.0,-7.354211817300893e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.742248221300542e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001025910241878,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,7.577368523925543e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001025905949063,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0004866427625529,285.2210998535156,294.1499938964844,290.7916564941406,285.052490234375,292.843505859375,290.9391784667969,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.215190410614014,-0.0,-7.347930619516775e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.738098015077412e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001025473175104,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.57414018153213e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001025468882289,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004864354559686,285.21905517578125,294.1499938964844,290.77081298828125,285.0414733886719,292.824462890625,290.90753173828125,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.192283153533936,-0.0,-7.341662211501898e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.729816520120949e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001024601006065,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.567698048660532e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000102459678601,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004860218032263,285.2149963378906,294.1499938964844,290.73883056640625,285.0224914550781,292.7864074707031,290.8521423339844,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.153935432434082,-0.0,-7.329160212066199e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.729816520120949e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0001024601006065,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.567698048660532e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000102459678601,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004860218032263,285.2149963378906,294.1499938964844,290.73883056640625,285.0224914550781,292.7864074707031,290.8521423339844,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.153935432434082,-0.0,-7.329160212066199e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.721560491016136e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.000102373152913,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.561275560874492e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001023727381834,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0004856094601564,285.21099853515625,294.1499938964844,290.71893310546875,285.0073547363281,292.7486572265625,290.807861328125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.125031471252441,-0.0,-7.316708661164739e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.721560491016136e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.000102373152913,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.561275560874492e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001023727381834,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0004856094601564,285.21099853515625,294.1499938964844,290.71893310546875,285.0073547363281,292.7486572265625,290.807861328125,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.125031471252441,-0.0,-7.316708661164739e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.713331382954492e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001022864962578,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.554874900961295e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001022860888042,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004851984267588,285.2070617675781,294.1499938964844,290.7099914550781,284.9956970214844,292.7113342285156,290.7746276855469,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.104718208312988,-0.0,-7.304308269340255e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.713331382954492e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001022864962578,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.554874900961295e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001022860888042,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004851984267588,285.2070617675781,294.1499938964844,290.7099914550781,284.9956970214844,292.7113342285156,290.7746276855469,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.104718208312988,-0.0,-7.304308269340255e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.705131378723308e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001022001306409,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,7.548495341325179e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001021997304633,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0004847888485528,285.2031555175781,294.1499938964844,290.7109069824219,284.9871826171875,292.6746520996094,290.75201416015625,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.092168807983398,-0.0,-7.29196116822095e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.705131378723308e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001022001306409,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,7.548495341325179e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001021997304633,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0004847888485528,285.2031555175781,294.1499938964844,290.7109069824219,284.9871826171875,292.6746520996094,290.75201416015625,284.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.092168807983398,-0.0,-7.29196116822095e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.701041562948376e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001021570642478,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.545314292656258e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001021566640702,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004845845687668,285.20123291015625,294.1499938964844,290.7147521972656,284.9840087890625,292.6566162109375,290.7445068359375,284.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.088555812835693,-0.0,-7.285808578672005e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.69695975072682e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001021140778902,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,7.542139064753428e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001021136777126,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004843806964345,285.1993408203125,294.1499938964844,290.7206420898437,284.9814758300781,292.6387939453125,290.7394104003906,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.086580276489258,-0.0,-7.279668778892302e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.689637954579666e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001020369672914,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.536444172728807e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001020365816657,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.000484014977701,285.1959533691406,294.1499938964844,290.7359924316406,284.9784545898437,292.6073303222656,290.7359924316406,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325179900974,9.666470290881081e-09,0.0010325083276256,-0.024373672902584,0.0,0.0,0.0,-0.0096049010753631,60.0,4.086826801300049,-0.0,-7.268663893000848e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.688818681752308e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0001020283380057,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.535806071246043e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.000102027945104,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004839740577153,285.1955871582031,294.1499938964844,290.7380676269531,284.97821044921875,292.6038818359375,290.73602294921875,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.087143898010254,-0.0,-7.267432522439776e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.68070817179978e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0001019429328152,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,7.529497815994546e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001019425471895,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004835689614992,285.19189453125,294.1499938964844,290.7620849609375,284.9770202636719,292.5699768066406,290.7409362792969,284.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.093024730682373,-0.0,-7.255253109406112e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.68070817179978e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0001019429328152,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,7.529497815994546e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001019425471895,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0004835689614992,285.19189453125,294.1499938964844,290.7620849609375,284.9770202636719,292.5699768066406,290.7409362792969,284.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.093024730682373,-0.0,-7.255253109406112e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.672630403656512e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001018578550429,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.523213571403176e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001018574766931,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004831654950976,285.1882629394531,294.1499938964844,290.7916259765625,284.9774780273437,292.5372314453125,290.7532043457031,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.103455066680908,-0.0,-7.243132671419519e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.672630403656512e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001018578550429,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.523213571403176e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001018574766931,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004831654950976,285.1882629394531,294.1499938964844,290.7916259765625,284.9774780273437,292.5372314453125,290.7532043457031,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.103455066680908,-0.0,-7.243132671419519e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.664584649726748e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001017731337924,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,7.516955520259216e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001017727554426,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0004827636294066,285.1846923828125,294.1499938964844,290.8255920410156,284.97930908203125,292.5057067871094,290.7719421386719,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1176347732543945,-0.0,-7.23107120847999e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.664584649726748e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0001017731337924,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,7.516955520259216e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001017727554426,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0004827636294066,285.1846923828125,294.1499938964844,290.8255920410156,284.97930908203125,292.5057067871094,290.7719421386719,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1176347732543945,-0.0,-7.23107120847999e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.660574869485572e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001017309041344,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.513836317230016e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001017305330606,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004825633368454,285.18292236328125,294.1499938964844,290.8438720703125,284.9805908203125,292.49041748046875,290.7834167480469,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.125885009765625,-0.0,-7.225063569649137e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.656573820393533e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001016887617879,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.510723662562668e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001016883907141,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004823634808417,285.1811828613281,294.1499938964844,290.8628845214844,284.9820556640625,292.4754333496094,290.7961730957031,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.1347832679748535,-0.0,-7.219070852215739e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.649398998590186e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.000101613208244,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.50514300307259e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0001016128444462,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004820051544811,285.1781005859375,294.1499938964844,290.8983459472656,284.985107421875,292.4493103027344,290.8217468261719,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282241273671,9.164363490299364e-09,0.0010282149305567,-0.0230590142309665,0.0,0.0,0.0,-0.0093559855595231,60.0,4.152040958404541,-0.0,-7.20833313039293e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.648596460465342e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,0.0001016047535813,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.504518725909293e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001016043897834,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004819650494027,285.177734375,294.1499938964844,290.90240478515625,284.9854431152344,292.4464416503906,290.8247985839844,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.154054641723633,-0.0,-7.207132313169495e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.64065475272946e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001015211237245,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.498341437894851e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001015207599266,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004815683641936,285.17437744140625,294.1499938964844,290.943115234375,284.9891052246094,292.4187316894531,290.85693359375,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.174726963043213,-0.0,-7.195256301884001e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.64065475272946e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001015211237245,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.498341437894851e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001015207599266,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0004815683641936,285.17437744140625,294.1499938964844,290.943115234375,284.9891052246094,292.4187316894531,290.85693359375,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.174726963043213,-0.0,-7.195256301884001e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.632748697185888e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001014378649415,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.492191798519343e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001014375084196,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.000481173483422,285.17108154296875,294.1499938964844,290.9838562011719,284.9927062988281,292.3923034667969,290.8915405273437,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.195994853973389,-0.0,-7.183444239444725e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.632748697185888e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001014378649415,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.492191798519343e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001014375084196,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.000481173483422,285.17108154296875,294.1499938964844,290.9838562011719,284.9927062988281,292.3923034667969,290.8915405273437,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.195994853973389,-0.0,-7.183444239444725e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.62487974902615e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001013549917843,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.48607053537853e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001013546425383,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004807804361917,285.1678466796875,294.1499938964844,291.0235900878906,284.99591064453125,292.3671264648437,290.9275817871094,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.217063903808594,-0.0,-7.17169612585167e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.62487974902615e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001013549917843,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.48607053537853e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001013546425383,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004807804361917,285.1678466796875,294.1499938964844,291.0235900878906,284.99591064453125,292.3671264648437,290.9275817871094,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.217063903808594,-0.0,-7.17169612585167e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
