time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170100,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.620959463063627e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001013137080008,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.483020453946665e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001013133587548,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0004805846256203,285.166259765625,294.1499938964844,291.042724609375,284.99725341796875,292.35498046875,290.9458312988281,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809510454454994e-09,0.0010251805651932,-0.0221298336982727,0.0,0.0,0.0,-0.0091800689697265,60.0,4.227270603179932,-0.0,-7.16584693805089e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.617047908250242e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001012725188047,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.479978376068175e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0001012721695587,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0004803892807103,285.1646728515625,294.1499938964844,291.0611877441406,284.9983825683594,292.3431396484375,290.96405029296875,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76071126754141e-09,0.0010247633326798,-0.0220020487904548,0.0,0.0,0.0,-0.0091558778658509,60.0,4.2371368408203125,-0.0,-7.160014803275774e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.609253902453928e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001011904387269,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.473915320588276e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001011900967569,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004799999587703,285.1615600585937,294.1499938964844,291.0955810546875,284.9998779296875,292.3202819824219,290.9999694824219,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2555131912231445,-0.0,-7.14839814008883e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.609253902453928e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001011904387269,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.473915320588276e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001011900967569,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004799999587703,285.1615600585937,294.1499938964844,291.0955810546875,284.9998779296875,292.3202819824219,290.9999694824219,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2555131912231445,-0.0,-7.14839814008883e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.601498459232972e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001011087661026,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.467882824130356e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001011084241326,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004796125867869,285.1585388183594,294.1499938964844,291.12567138671875,285.00006103515625,292.2984313964844,291.0343017578125,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.27134370803833,-0.0,-7.136848978461785e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.601498459232972e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001011087661026,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.467882824130356e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001011084241326,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004796125867869,285.1585388183594,294.1499938964844,291.12567138671875,285.00006103515625,292.2984313964844,291.0343017578125,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.27134370803833,-0.0,-7.136848978461785e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.59378230618313e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001010275009321,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.461880159098655e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.000101027166238,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0004792271647602,285.15557861328125,294.1499938964844,291.1503601074219,284.9986267089844,292.2774963378906,291.0660095214844,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.283888339996338,-0.0,-7.12536731839464e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.59378230618313e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001010275009321,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,7.461880159098655e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.000101027166238,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0004792271647602,285.15557861328125,294.1499938964844,291.1503601074219,284.9986267089844,292.2774963378906,291.0660095214844,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.283888339996338,-0.0,-7.12536731839464e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.586105443304405e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.000100946657767,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.455908780684695e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001009463303489,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004788437217939,285.1526794433594,294.1499938964844,291.1685791015625,284.9953308105469,292.2573547363281,291.0941467285156,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.292389869689941,-0.0,-7.113953870430123e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.586105443304405e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.000100946657767,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.455908780684695e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001009463303489,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004788437217939,285.1526794433594,294.1499938964844,291.1685791015625,284.9953308105469,292.2573547363281,291.0941467285156,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.292389869689941,-0.0,-7.113953870430123e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.582282655173913e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001009063998935,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,7.452935824403539e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001009060724754,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004786528006661,285.1512451171875,294.1499938964844,291.1749267578125,284.99285888671875,292.2475280761719,291.1064453125,285.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326963119031916e-09,0.0010210544569417,-0.020866198465228,0.0,0.0,0.0,-0.0089408503845334,60.0,4.294772148132324,-0.0,-7.108273791800458e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.57846932578832e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001008662366075,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.449969416484237e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001008659164654,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0004784623160958,285.1498413085937,294.1499938964844,291.1792297363281,284.9898376464844,292.23785400390625,291.1174621582031,285.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279385177445421e-09,0.0010206475853919,-0.0207416024059057,0.0,0.0,0.0,-0.0089172637090086,60.0,4.295897006988525,-0.0,-7.102610055653713e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.57087249844335e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001007862374535,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.444059883709997e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001007859173114,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004780828894581,285.1470642089844,294.1499938964844,291.1811828613281,284.9818725585937,292.21881103515625,291.135498046875,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204934012144804,0.0,0.0,0.0,-0.0088702794164419,60.0,4.29417085647583,-0.0,-7.0913337424372e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.57087249844335e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001007862374535,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.444059883709997e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001007859173114,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004780828894581,285.1470642089844,294.1499938964844,291.1811828613281,284.9818725585937,292.21881103515625,291.135498046875,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184609434636059e-09,0.0010198371019214,-0.0204934012144804,0.0,0.0,0.0,-0.0088702794164419,60.0,4.29417085647583,-0.0,-7.0913337424372e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.563317871652544e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.000100706674857,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,7.438183092745021e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001007063619908,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0004777055291924,285.1443786621094,294.1499938964844,291.17340087890625,284.97119140625,292.2000427246094,291.14697265625,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355052559062e-09,0.0010190311586484,-0.0202465616166591,0.0,0.0,0.0,-0.0088235531002283,60.0,4.286005973815918,-0.0,-7.080129194036999e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,9.563317871652544e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.000100706674857,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,7.438183092745021e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001007063619908,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0004777055291924,285.1443786621094,294.1499938964844,291.17340087890625,284.97119140625,292.2000427246094,291.14697265625,285.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355052559062e-09,0.0010190311586484,-0.0202465616166591,0.0,0.0,0.0,-0.0088235531002283,60.0,4.286005973815918,-0.0,-7.080129194036999e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.555803990224376e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.000100627541542,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.432338315993547e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001006272359518,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0004773302061948,285.1417541503906,294.1499938964844,291.15478515625,284.9573974609375,292.18133544921875,291.1509704589844,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.270783424377441,-0.0,-7.068993568282167e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.555803990224376e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.000100627541542,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.432338315993547e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001006272359518,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0004773302061948,285.1417541503906,294.1499938964844,291.15478515625,284.9573974609375,292.18133544921875,291.1509704589844,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.270783424377441,-0.0,-7.068993568282167e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.54833158175461e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001005488593364,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,7.426526281051338e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001005485464702,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004769569786731,285.13916015625,294.1499938964844,291.1242370605469,284.9402160644531,292.1625366210937,291.1465148925781,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308706715703,60.0,4.247779369354248,-0.0,-7.057929707343646e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.54833158175461e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001005488593364,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,7.426526281051338e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001005485464702,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004769569786731,285.13916015625,294.1499938964844,291.1242370605469,284.9402160644531,292.1625366210937,291.1465148925781,285.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308706715703,60.0,4.247779369354248,-0.0,-7.057929707343646e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.544611384626478e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001005096783046,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.423632632708177e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.0001005093799903,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0004767711798194,285.1379089355469,294.1499938964844,291.1041259765625,284.93023681640625,292.15301513671875,291.14068603515625,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.233005523681641,-0.0,-7.052424422226977e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.540902101434769e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001004706136882,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,7.420746987918392e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0001004703153739,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004765859048347,285.1366577148437,294.1499938964844,291.08062744140625,284.9192810058594,292.14337158203125,291.13238525390625,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.21604061126709,-0.0,-7.046936900678702e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.533514094073324e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001003928118734,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.414999708998948e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0001003925135591,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004762168682646,285.1342163085937,294.1499938964844,291.0229187011719,284.89422607421875,292.12371826171875,291.1094055175781,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.176098823547363,-0.0,-7.036013727201863e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.533514094073324e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001003928118734,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.414999708998948e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0001003925135591,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004762168682646,285.1342163085937,294.1499938964844,291.0229187011719,284.89422607421875,292.12371826171875,291.1094055175781,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.176098823547363,-0.0,-7.036013727201863e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.52615519054234e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0001003153156489,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.409276440739632e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001003150246106,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004758493159897,285.1318359375,294.1499938964844,290.95001220703125,284.8645935058594,292.103271484375,291.0751953125,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150745511054,7.626748121936089e-09,0.0010150668676942,-0.0190323889255523,0.0,0.0,0.0,-0.0085937231779098,60.0,4.125479698181152,-0.0,-7.025143133887468e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.52615519054234e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0001003153156489,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.409276440739632e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001003150246106,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004758493159897,285.1318359375,294.1499938964844,290.95001220703125,284.8645935058594,292.103271484375,291.0751953125,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150745511054,7.626748121936089e-09,0.0010150668676942,-0.0190323889255523,0.0,0.0,0.0,-0.0085937231779098,60.0,4.125479698181152,-0.0,-7.025143133887468e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.515714918961748e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001002053686534,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.40115501685068e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001002050776151,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004753278335556,285.1295166015625,294.1499938964844,290.8644714355469,284.8321533203125,292.081787109375,291.0289306640625,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496553600105926e-09,0.0010139538208022,-0.0186913982033729,0.0,0.0,0.0,-0.0085291815921664,60.0,4.0643630027771,-0.0,-7.009739988461662e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.515714918961748e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001002053686534,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,7.40115501685068e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001002050776151,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004753278335556,285.1295166015625,294.1499938964844,290.8644714355469,284.8321533203125,292.081787109375,291.0289306640625,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496553600105926e-09,0.0010139538208022,-0.0186913982033729,0.0,0.0,0.0,-0.0085291815921664,60.0,4.0643630027771,-0.0,-7.009739988461662e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.499474981566892e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001000343545456,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.388523954432458e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001000340707832,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004745166515931,285.1272277832031,294.1499938964844,290.7700500488281,284.7988586425781,292.0591125488281,290.97186279296875,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294101767030271e-09,0.001012222841382,-0.0181611441075801,0.0,0.0,0.0,-0.0084288176149129,60.0,3.99409818649292,-0.0,-6.985821698890504e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.499474981566892e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001000343545456,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.388523954432458e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001000340707832,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004745166515931,285.1272277832031,294.1499938964844,290.7700500488281,284.7988586425781,292.0591125488281,290.97186279296875,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294101767030271e-09,0.001012222841382,-0.0181611441075801,0.0,0.0,0.0,-0.0084288176149129,60.0,3.99409818649292,-0.0,-6.985821698890504e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.489433432463557e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.992860577767716e-05,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.380713213933632e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.99283220153302e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004740150470752,285.1261291503906,294.1499938964844,290.7197265625,284.7818298339844,292.0472717285156,290.9398498535156,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111597366631,7.168931226431141e-09,0.0010111525189131,-0.0178332962095737,0.0,0.0,0.0,-0.008366766385734,60.0,3.95589542388916,-0.0,-6.971054489213202e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.478248830419034e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.981082257581876e-05,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.372013351414353e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.98105388134718e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0004734563408419,285.1250305175781,294.1499938964844,290.6674194335937,284.7645568847656,292.0351257324219,290.90576171875,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099675273522,7.029516080336862e-09,0.0010099605424329,-0.0174681320786476,0.0,0.0,0.0,-0.0082976520061492,60.0,3.91581130027771,-0.0,-6.954624609534221e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.452903032070026e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.954391134670004e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.352299144258723e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.95436348603107e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004721902951132,285.1229248046875,294.1499938964844,290.55712890625,284.72918701171875,292.0097045898437,290.8321533203125,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.7136105563747606e-09,0.0010072593577206,-0.0166406687349081,0.0,0.0,0.0,-0.0081410445272922,60.0,3.830475091934204,-0.0,-6.917467487710385e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.452903032070026e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.954391134670004e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.352299144258723e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.95436348603107e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0004721902951132,285.1229248046875,294.1499938964844,290.55712890625,284.72918701171875,292.0097045898437,290.8321533203125,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.7136105563747606e-09,0.0010072593577206,-0.0166406687349081,0.0,0.0,0.0,-0.0081410445272922,60.0,3.830475091934204,-0.0,-6.917467487710385e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.424422023585066e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.92439963738434e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.33014676370658e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.924371988745406e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004707676707766,285.120849609375,294.1499938964844,290.4398193359375,284.6926574707031,291.9827880859375,290.7525329589844,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042304638773,6.358645610049507e-09,0.0010042240610346,-0.0157108549028635,0.0,0.0,0.0,-0.0079650739207863,60.0,3.739006280899048,-0.0,-6.875835367736728e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.424422023585066e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.92439963738434e-05,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.33014676370658e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.924371988745406e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004707676707766,285.120849609375,294.1499938964844,290.4398193359375,284.6926574707031,291.9827880859375,290.7525329589844,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042304638773,6.358645610049507e-09,0.0010042240610346,-0.0157108549028635,0.0,0.0,0.0,-0.0079650739207863,60.0,3.739006280899048,-0.0,-6.875835367736728e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.393943037139252e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.892302477965131e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.306440238608047e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.89227555692196e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004692451911978,285.11883544921875,294.1499938964844,290.316162109375,284.6548767089844,291.95428466796875,290.6681823730469,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.978783690352429e-09,0.001000975840725,-0.0147157805040478,0.0,0.0,0.0,-0.0077767600305378,60.0,3.6423771381378174,-0.0,-6.83142147295257e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.393943037139252e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.892302477965131e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.306440238608047e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.89227555692196e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0004692451911978,285.11883544921875,294.1499938964844,290.316162109375,284.6548767089844,291.95428466796875,290.6681823730469,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.978783690352429e-09,0.001000975840725,-0.0147157805040478,0.0,0.0,0.0,-0.0077767600305378,60.0,3.6423771381378174,-0.0,-6.83142147295257e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.362772107124329e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.859477722784504e-05,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.282196020241827e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.859451529337092e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004676881653722,285.11688232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.92413330078125,290.5802917480469,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976596338674,5.590311769054779e-09,0.0009976540459319,-0.013698105700314,0.0,0.0,0.0,-0.0075841774232685,60.0,3.541590690612793,-0.0,-6.786149953086351e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
