time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172440,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.362772107124329e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.859477722784504e-05,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.282196020241827e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.859451529337092e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004676881653722,285.11688232421875,294.1499938964844,290.18670654296875,284.6157531738281,291.92413330078125,290.5802917480469,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976596338674,5.590311769054779e-09,0.0009976540459319,-0.013698105700314,0.0,0.0,0.0,-0.0075841774232685,60.0,3.541590690612793,-0.0,-6.786149953086351e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.34737763600424e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.843266161624342e-05,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.270221976796165e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.843239968176932e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004669191839639,285.1159362792969,294.1499938964844,290.1200256347656,284.595703125,291.9084167480469,290.5353088378906,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960187599062,5.398451463634046e-09,0.0009960134048014,-0.013195477426052,0.0,0.0,0.0,-0.0074890637770295,60.0,3.48994517326355,-0.0,-6.763846727153577e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.332365880254656e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.827458416111769e-05,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.258546247612685e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.827432950260118e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.000466169352876,285.1150207519531,294.1499938964844,290.0521240234375,284.57525634765625,291.8923034667969,290.4897766113281,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944188641384,5.2113700022005105e-09,0.0009944136254489,-0.0127053586766123,0.0,0.0,0.0,-0.0073963194154202,60.0,3.437647581100464,-0.0,-6.74213396223422e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.30426613194868e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.797867096494885e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.23668999853544e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.797841630643234e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004647657042369,285.1131896972656,294.1499938964844,289.9130554199219,284.5332946777344,291.85870361328125,290.3972473144531,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914237307384,4.8611599190451216e-09,0.0009914188412949,-0.0117878476157784,0.0,0.0,0.0,-0.0072227041237056,60.0,3.3315587043762207,-0.0,-6.70158186721892e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.30426613194868e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.797867096494885e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.23668999853544e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.797841630643234e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004647657042369,285.1131896972656,294.1499938964844,289.9130554199219,284.5332946777344,291.85870361328125,290.3972473144531,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914237307384,4.8611599190451216e-09,0.0009914188412949,-0.0117878476157784,0.0,0.0,0.0,-0.0072227041237056,60.0,3.3315587043762207,-0.0,-6.70158186721892e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.279987716581672e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.772300836630166e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.217805978143588e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.772275370778516e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004635530058294,285.1114501953125,294.1499938964844,289.7700500488281,284.4898986816406,291.82330322265625,290.3028869628906,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888358181342,4.558574406843263e-09,0.0009888312779366,-0.0109950853511691,0.0,0.0,0.0,-0.00707269879058,60.0,3.224247932434082,-0.0,-6.66664377035886e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.279987716581672e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.772300836630166e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.217805978143588e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.772275370778516e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004635530058294,285.1114501953125,294.1499938964844,289.7700500488281,284.4898986816406,291.82330322265625,290.3028869628906,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888358181342,4.558574406843263e-09,0.0009888312779366,-0.0109950853511691,0.0,0.0,0.0,-0.00707269879058,60.0,3.224247932434082,-0.0,-6.66664377035886e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.260860679205508e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.752158803166822e-05,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.202928827609867e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.752134064910932e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0004625975852832,285.1097412109375,294.1499938964844,289.623779296875,284.4449768066406,291.7861022949219,290.2064514160156,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867968037724,4.3201726640518245e-09,0.0009867923799902,-0.0103704677894711,0.0,0.0,0.0,-0.0069545116275548,60.0,3.1165518760681152,-0.0,-6.639180583078996e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.260860679205508e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.752158803166822e-05,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.202928827609867e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.752134064910932e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0004625975852832,285.1097412109375,294.1499938964844,289.623779296875,284.4449768066406,291.7861022949219,290.2064514160156,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867968037724,4.3201726640518245e-09,0.0009867923799902,-0.0103704677894711,0.0,0.0,0.0,-0.0069545116275548,60.0,3.1165518760681152,-0.0,-6.639180583078996e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.247846173821016e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.738453809404746e-05,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.192806515377015e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.738429071148856e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004619474930223,285.10809326171875,294.1499938964844,289.474853515625,284.39862060546875,291.7470092773437,290.1070556640625,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157930000303622e-09,0.0009854048257693,-0.0099453805014491,0.0,0.0,0.0,-0.0068740798160433,60.0,3.009146451950073,-0.0,-6.62052315192341e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.247846173821016e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.738453809404746e-05,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,7.192806515377015e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,9.738429071148856e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004619474930223,285.10809326171875,294.1499938964844,289.474853515625,284.39862060546875,291.7470092773437,290.1070556640625,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157930000303622e-09,0.0009854048257693,-0.0099453805014491,0.0,0.0,0.0,-0.0068740798160433,60.0,3.009146451950073,-0.0,-6.62052315192341e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.24378473428078e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.734176273923369e-05,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.189647294580936e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.73415226326324e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.000461744639324,285.1072998046875,294.1499938964844,289.39959716796875,284.3749084472656,291.7267761230469,290.05584716796875,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849757188931,4.1072820700094326e-09,0.0009849716443568,-0.0098126791417598,0.0,0.0,0.0,-0.0068489708937704,60.0,2.955709457397461,-0.0,-6.614703806917532e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.241352381650358e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.731615136843176e-05,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.187754818005487e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.731591126183048e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0004616231599356,285.10650634765625,294.1499938964844,289.32391357421875,284.350830078125,291.7060546875,290.00341796875,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847161127254,4.076935677943538e-09,0.0009847120381891,-0.0097331684082746,0.0,0.0,0.0,-0.0068339263089001,60.0,2.90250563621521,-0.0,-6.611218594798629e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.24109190236777e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.73134010564536e-05,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.187551818788052e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.731316094985232e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004616101505234,285.10498046875,294.1499938964844,289.17156982421875,284.3016357421875,291.66314697265625,289.8939514160156,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846874745562,4.073599235709935e-09,0.00098468340002,-0.0097244270145893,0.0,0.0,0.0,-0.006832271348685,60.0,2.7968757152557373,-0.0,-6.610835612264054e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.24109190236777e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.73134010564536e-05,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.187551818788052e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.731316094985232e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004616101505234,285.10498046875,294.1499938964844,289.17156982421875,284.3016357421875,291.66314697265625,289.8939514160156,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846874745562,4.073599235709935e-09,0.00098468340002,-0.0097244270145893,0.0,0.0,0.0,-0.006832271348685,60.0,2.7968757152557373,-0.0,-6.610835612264054e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.246014087693766e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.736523497849704e-05,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.191379700088874e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.736499487189576e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.000461856048787,285.1034851074219,294.1499938964844,289.0184020996094,284.2511291503906,291.6183166503906,289.7772216796875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852111106738,4.134844466818777e-09,0.0009852069197222,-0.0098848957568407,0.0,0.0,0.0,-0.0068626324646174,60.0,2.6922824382781982,-0.0,-6.61786998534808e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.246014087693766e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.736523497849704e-05,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.191379700088874e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.736499487189576e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.000461856048787,285.1034851074219,294.1499938964844,289.0184020996094,284.2511291503906,291.6183166503906,289.7772216796875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852111106738,4.134844466818777e-09,0.0009852069197222,-0.0098848957568407,0.0,0.0,0.0,-0.0068626324646174,60.0,2.6922824382781982,-0.0,-6.61786998534808e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.254363976651804e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.745315765030682e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.197873492259532e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.745292481966315e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004622731648851,285.1020812988281,294.1499938964844,288.8651123046875,284.19940185546875,291.5715637207031,289.6523132324219,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860999416559,4.23879376043601e-09,0.0009860957507044,-0.0101572507992386,0.0,0.0,0.0,-0.0069141644053161,60.0,2.5885705947875977,-0.0,-6.629819182535357e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.254363976651804e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.745315765030682e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.197873492259532e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.745292481966315e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004622731648851,285.1020812988281,294.1499938964844,288.8651123046875,284.19940185546875,291.5715637207031,289.6523132324219,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860999416559,4.23879376043601e-09,0.0009860957507044,-0.0101572507992386,0.0,0.0,0.0,-0.0069141644053161,60.0,2.5885705947875977,-0.0,-6.629819182535357e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.263886749977246e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.75534348981455e-05,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.205280417110771e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.755320206750184e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004627488669939,285.1006774902344,294.1499938964844,288.7122497558594,284.1465759277344,291.5229187011719,289.519287109375,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.3573611385738795e-09,0.0009871096117421,-0.0104679027572274,0.0,0.0,0.0,-0.0069729434326291,60.0,2.485481023788452,-0.0,-6.643460892519215e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.263886749977246e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.75534348981455e-05,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.205280417110771e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.755320206750184e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004627488669939,285.1006774902344,294.1499938964844,288.7122497558594,284.1465759277344,291.5229187011719,289.519287109375,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.3573611385738795e-09,0.0009871096117421,-0.0104679027572274,0.0,0.0,0.0,-0.0069729434326291,60.0,2.485481023788452,-0.0,-6.643460892519215e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.26834181882441e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.760034299688414e-05,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.208744500530884e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.76001174421981e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004629713948816,285.1000061035156,294.1499938964844,288.6361999511719,284.1197814941406,291.4978942871094,289.4500732421875,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875883115455,4.412821219546004e-09,0.0009875838877633,-0.0106132104992866,0.0,0.0,0.0,-0.0070004374720156,60.0,2.4340882301330566,-0.0,-6.649846540085491e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.2722249974031e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.764124115463346e-05,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.211764750536531e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.76410083239898e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004631653719116,285.0993347167969,294.1499938964844,288.5604858398437,284.0927734375,291.4723815917969,289.3793334960937,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880018187686,4.461166547287121e-09,0.0009879973949864,-0.0107398759573698,0.0,0.0,0.0,-0.007024404592812,60.0,2.382762908935547,-0.0,-6.65541577404838e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.277460776502268e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.769637108547612e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.21583710401319e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.769614553079008e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0004634269280359,285.0980529785156,294.1499938964844,288.4104309082031,284.0381774902344,291.4200744628906,289.23468017578125,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.5263193193534335e-09,0.000988554675132,-0.0109105771407485,0.0,0.0,0.0,-0.0070567042566835,60.0,2.280299663543701,-0.0,-6.662924789679894e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.277460776502268e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.769637108547612e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.21583710401319e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.769614553079008e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0004634269280359,285.0980529785156,294.1499938964844,288.4104309082031,284.0381774902344,291.4200744628906,289.23468017578125,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.5263193193534335e-09,0.000988554675132,-0.0109105771407485,0.0,0.0,0.0,-0.0070567042566835,60.0,2.280299663543701,-0.0,-6.662924789679894e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.278605284634978e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.770842007128522e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.216726226033643e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.770819451659918e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004634841170627,285.0968322753906,294.1499938964844,288.2626953125,283.98291015625,291.3660583496094,289.0880126953125,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886805200949,4.540495979199477e-09,0.0009886759798973,-0.0109477201476693,0.0,0.0,0.0,-0.0070637334138154,60.0,2.178241014480591,-0.0,-6.66455903797214e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.278605284634978e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.770842007128522e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.216726226033643e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.770819451659918e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004634841170627,285.0968322753906,294.1499938964844,288.2626953125,283.98291015625,291.3660583496094,289.0880126953125,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886805200949,4.540495979199477e-09,0.0009886759798973,-0.0109477201476693,0.0,0.0,0.0,-0.0070637334138154,60.0,2.178241014480591,-0.0,-6.66455903797214e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.275756019633263e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.767841402208433e-05,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.214509969344363e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.76781957433559e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0004633418284356,285.0956420898437,294.1499938964844,288.1178894042969,283.9272155761719,291.3104248046875,288.9418640136719,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883764432743,4.504921768955228e-09,0.0009883719030767,-0.0108545152470469,0.0,0.0,0.0,-0.0070460978895425,60.0,2.07700514793396,-0.0,-6.660457785301332e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.275756019633263e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.767841402208433e-05,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.214509969344363e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.76781957433559e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0004633418284356,285.0956420898437,294.1499938964844,288.1178894042969,283.9272155761719,291.3104248046875,288.9418640136719,285.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883764432743,4.504921768955228e-09,0.0009883719030767,-0.0108545152470469,0.0,0.0,0.0,-0.0070460978895425,60.0,2.07700514793396,-0.0,-6.660457785301332e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.269806469092146e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.76157607510686e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.209882460301742e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.761554247234017e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004630446492228,285.0945129394531,294.1499938964844,287.9766845703125,283.8713073730469,291.2532958984375,288.7981872558594,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987741863355,4.430712241543233e-09,0.0009877374395728,-0.0106600848957896,0.0,0.0,0.0,-0.0070093097165226,60.0,1.9772368669509888,-0.0,-6.651907114019195e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.269806469092146e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.76157607510686e-05,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.209882460301742e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.761554247234017e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004630446492228,285.0945129394531,294.1499938964844,287.9766845703125,283.8713073730469,291.2532958984375,288.7981872558594,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987741863355,4.430712241543233e-09,0.0009877374395728,-0.0106600848957896,0.0,0.0,0.0,-0.0070093097165226,60.0,1.9772368669509888,-0.0,-6.651907114019195e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.266012057196348e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.75758011918515e-05,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.206931331893429e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.757558291312308e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004628551250789,285.0939636230469,294.1499938964844,287.9075927734375,283.84332275390625,291.22418212890625,288.7277526855469,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873372036963,4.3834020857502765e-09,0.0009873328963294,-0.0105361305177211,0.0,0.0,0.0,-0.0069858557544648,60.0,1.928131341934204,-0.0,-6.646458672321387e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.261920058634132e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.753270569490267e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.203748100437224e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.753248741617426e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004626506997738,285.0934143066406,294.1499938964844,287.8396301269531,283.8153686523437,291.1947631835937,288.6583251953125,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332374015092455e-09,0.0009868965717032,-0.0104024354368448,0.0,0.0,0.0,-0.0069605591706931,60.0,1.879660964012146,-0.0,-6.640584615524858e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.253174357581884e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.744060662342235e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.196945080067962e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.744039562065154e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004622138512786,285.0923767089844,294.1499938964844,287.7074279785156,283.7596435546875,291.13494873046875,288.5229187011719,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985968275927,4.223331018238241e-09,0.0009859640849754,-0.0101167364045977,0.0,0.0,0.0,-0.0069065019488334,60.0,1.785013198852539,-0.0,-6.62804069406775e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.253174357581884e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.744060662342235e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.196945080067962e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.744039562065154e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004622138512786,285.0923767089844,294.1499938964844,287.7074279785156,283.7596435546875,291.13494873046875,288.5229187011719,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985968275927,4.223331018238241e-09,0.0009859640849754,-0.0101167364045977,0.0,0.0,0.0,-0.0069065019488334,60.0,1.785013198852539,-0.0,-6.62804069406775e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.244259854312986e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.734673221828416e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.190011092461646e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.734652121551336e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004617685917764,285.09136962890625,294.1499938964844,287.58062744140625,283.704345703125,291.073974609375,288.3923034667969,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850178612396,4.112190588045905e-09,0.000985013670288,-0.0098255388438701,0.0,0.0,0.0,-0.0068514044396579,60.0,1.6939154863357544,-0.0,-6.615267977849727e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.244259854312986e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.734673221828416e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.190011092461646e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.734652121551336e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004617685917764,285.09136962890625,294.1499938964844,287.58062744140625,283.704345703125,291.073974609375,288.3923034667969,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850178612396,4.112190588045905e-09,0.000985013670288,-0.0098255388438701,0.0,0.0,0.0,-0.0068514044396579,60.0,1.6939154863357544,-0.0,-6.615267977849727e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.23787447391078e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.727948781801388e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.185044523794204e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.727928409120068e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004614496428985,285.0904235839844,294.1499938964844,287.4598999023437,283.6498107910156,291.011962890625,288.2662048339844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843365987762,4.032559619560061e-09,0.0009843326406553,-0.0096168983727693,0.0,0.0,0.0,-0.0068119270727038,60.0,1.6070035696029663,-0.0,-6.606123292840493e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.23787447391078e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.727948781801388e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,7.185044523794204e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.727928409120068e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004614496428985,285.0904235839844,294.1499938964844,287.4598999023437,283.6498107910156,291.011962890625,288.2662048339844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843365987762,4.032559619560061e-09,0.0009843326406553,-0.0096168983727693,0.0,0.0,0.0,-0.0068119270727038,60.0,1.6070035696029663,-0.0,-6.606123292840493e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
