time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174780,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.231171134160832e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.720888920128344e-05,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.179829844972119e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.720868547447026e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004611148033291,285.0895080566406,294.1499938964844,287.3458557128906,283.5962219238281,290.94903564453125,288.1438293457031,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836220415309,3.948963822608675e-09,0.0009836180834099,-0.0093978680670261,0.0,0.0,0.0,-0.0067704864777624,60.0,1.524905800819397,-0.0,-6.596530965907732e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.231171134160832e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.720888920128344e-05,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.179829844972119e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.720868547447026e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004611148033291,285.0895080566406,294.1499938964844,287.3458557128906,283.5962219238281,290.94903564453125,288.1438293457031,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836220415309,3.948963822608675e-09,0.0009836180834099,-0.0093978680670261,0.0,0.0,0.0,-0.0067704864777624,60.0,1.524905800819397,-0.0,-6.596530965907732e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.225736721418798e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.71516637946479e-05,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.17560324119404e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.71514600678347e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004608433519024,285.0890808105469,294.1499938964844,287.2915344238281,283.56988525390625,290.9172668457031,288.0847473144531,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830426424741,3.881219345913678e-09,0.0009830386843532,-0.0092203682288527,0.0,0.0,0.0,-0.0067369025200605,60.0,1.4855201244354248,-0.0,-6.588762602177668e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.21946411835961e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.708561265142636e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.17072471161373e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.708540892461316e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004605300491675,285.0886535644531,294.1499938964844,287.2391052246094,283.5438842773437,290.88531494140625,288.02734375,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823739528656,3.803035220073525e-09,0.0009823702275753,-0.0090155135840177,0.0,0.0,0.0,-0.0066981432028114,60.0,1.4471807479858398,-0.0,-6.579801947736996e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.205985406879336e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.694367327028884e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.160240784287453e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.694347681943329e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004598567902576,285.0878601074219,294.1499938964844,287.1402893066406,283.4930419921875,290.8210144042969,287.9180603027344,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.6350296106490974e-09,0.0009809335460886,-0.0085753109306097,0.0,0.0,0.0,-0.0066148554906249,60.0,1.3742084503173828,-0.0,-6.560568976965443e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.205985406879336e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.694367327028884e-05,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.160240784287453e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.694347681943329e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004598567902576,285.0878601074219,294.1499938964844,287.1402893066406,283.4930419921875,290.8210144042969,287.9180603027344,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.6350296106490974e-09,0.0009809335460886,-0.0085753109306097,0.0,0.0,0.0,-0.0066148554906249,60.0,1.3742084503173828,-0.0,-6.560568976965443e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.192658035317436e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.680332732386888e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.149874727474526e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.680313087301327e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004591910692397,285.08709716796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7562866210937,287.8163757324219,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795165387913,3.4689133787679793e-09,0.0009795130463317,-0.0081400545313954,0.0,0.0,0.0,-0.0065325042232871,60.0,1.3068649768829346,-0.0,-6.541579722352253e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.192658035317436e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.680332732386888e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,7.149874727474526e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.680313087301327e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004591910692397,285.08709716796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7562866210937,287.8163757324219,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795165387913,3.4689133787679793e-09,0.0009795130463317,-0.0081400545313954,0.0,0.0,0.0,-0.0065325042232871,60.0,1.3068649768829346,-0.0,-6.541579722352253e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.178992331726477e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.665940888226032e-05,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.139245280995965e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.665921970736235e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004585084388963,285.0863647460937,294.1499938964844,286.9642944335937,283.39483642578125,290.6912841796875,287.7221374511719,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978059717454,3.2985745246350007e-09,0.000978056457825,-0.0076937288977205,0.0,0.0,0.0,-0.0064480598084628,60.0,1.2445189952850342,-0.0,-6.522136430930915e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.178992331726477e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.665940888226032e-05,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.139245280995965e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.665921970736235e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004585084388963,285.0863647460937,294.1499938964844,286.9642944335937,283.39483642578125,290.6912841796875,287.7221374511719,285.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978059717454,3.2985745246350007e-09,0.000978056457825,-0.0076937288977205,0.0,0.0,0.0,-0.0064480598084628,60.0,1.2445189952850342,-0.0,-6.522136430930915e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.161266643786804e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.647275146562606e-05,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.125458068912849e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.647256229072808e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004576230421662,285.085693359375,294.1499938964844,286.8788452148437,283.3439025878906,290.6260070800781,287.6352844238281,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761707042343,3.077665455819556e-09,0.0009761676192283,-0.0071148909628391,0.0,0.0,0.0,-0.0063385465182363,60.0,1.183558702468872,-0.0,-6.496963322888405e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.161266643786804e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.647275146562606e-05,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.125458068912849e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.647256229072808e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004576230421662,285.085693359375,294.1499938964844,286.8788452148437,283.3439025878906,290.6260070800781,287.6352844238281,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761707042343,3.077665455819556e-09,0.0009761676192283,-0.0071148909628391,0.0,0.0,0.0,-0.0063385465182363,60.0,1.183558702468872,-0.0,-6.496963322888405e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.149150719167665e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.634516027290374e-05,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,7.116034248610958e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.634497109800576e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004570178280118,285.0853576660156,294.1499938964844,286.8362121582031,283.3178100585937,290.5932922363281,287.5954895019531,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748795419,2.926674236292115e-09,0.0009748765733093,-0.0067192516289651,0.0,0.0,0.0,-0.0062636942602694,60.0,1.1530301570892334,-0.0,-6.479785952251407e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.137260349234566e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.621995559427889e-05,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.106786506483331e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.62197664193809e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004564239061437,285.0850524902344,294.1499938964844,286.793701171875,283.2913513183594,290.5605163574219,287.5580139160156,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736121864989,2.778502539158012e-09,0.0009736093925312,-0.0063309967517852,0.0,0.0,0.0,-0.006190238520503,60.0,1.1224722862243652,-0.0,-6.46295106321304e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.118824527831748e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.602581121725962e-05,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.092447049217299e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.602562931831926e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004555030027404,285.0844421386719,294.1499938964844,286.7089233398437,283.2373962402344,290.494873046875,287.48858642578125,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470376588,2.5487405519442063e-09,0.0009716445347294,-0.0057289456017315,0.0,0.0,0.0,-0.0060763345099985,60.0,1.0619652271270752,-0.0,-6.436889776750834e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.118824527831748e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.602581121725962e-05,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.092447049217299e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.602562931831926e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004555030027404,285.0844421386719,294.1499938964844,286.7089233398437,283.2373962402344,290.494873046875,287.48858642578125,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470376588,2.5487405519442063e-09,0.0009716445347294,-0.0057289456017315,0.0,0.0,0.0,-0.0060763345099985,60.0,1.0619652271270752,-0.0,-6.436889776750834e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.101937030209228e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.584797226125374e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.079311762936413e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.58477903623134e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004546594282146,285.0838928222656,294.1499938964844,286.62457275390625,283.1822204589844,290.42901611328125,287.4256591796875,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470239527,2.338272242496941e-09,0.0009698446956463,-0.0051774447783827,0.0,0.0,0.0,-0.0059719956479966,60.0,1.002357840538025,-0.0,-6.413063147192588e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.101937030209228e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.584797226125374e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.079311762936413e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.58477903623134e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004546594282146,285.0838928222656,294.1499938964844,286.62457275390625,283.1822204589844,290.42901611328125,287.4256591796875,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470239527,2.338272242496941e-09,0.0009698446956463,-0.0051774447783827,0.0,0.0,0.0,-0.0059719956479966,60.0,1.002357840538025,-0.0,-6.413063147192588e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.08456349861808e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.56650183070451e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.06579812685959e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.566483640810476e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.000453791610198,285.0833740234375,294.1499938964844,286.540771484375,283.1260681152344,290.3629455566406,287.36883544921875,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679953218437,2.1217507750748155e-09,0.0009679932263679,-0.0046100779436528,0.0,0.0,0.0,-0.0058646565303206,60.0,0.9434117674827576,-0.0,-6.38859702917216e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.08456349861808e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.56650183070451e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.06579812685959e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.566483640810476e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.000453791610198,285.0833740234375,294.1499938964844,286.540771484375,283.1260681152344,290.3629455566406,287.36883544921875,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679953218437,2.1217507750748155e-09,0.0009679932263679,-0.0046100779436528,0.0,0.0,0.0,-0.0058646565303206,60.0,0.9434117674827576,-0.0,-6.38859702917216e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.063958714250477e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.544804197503254e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.04977210261859e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.544786007609218e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004527623823378,285.0828857421875,294.1499938964844,286.4574890136719,283.06915283203125,290.2967529296875,287.319580078125,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657994378358,1.8649766175826703e-09,0.0009657975751906,-0.0039372285827994,0.0,0.0,0.0,-0.0057373628951609,60.0,0.8849160075187683,-0.0,-6.359643123232672e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.063958714250477e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.544804197503254e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.04977210261859e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.544786007609218e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004527623823378,285.0828857421875,294.1499938964844,286.4574890136719,283.06915283203125,290.2967529296875,287.319580078125,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657994378358,1.8649766175826703e-09,0.0009657975751906,-0.0039372285827994,0.0,0.0,0.0,-0.0057373628951609,60.0,0.8849160075187683,-0.0,-6.359643123232672e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.052440873347224e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.53267517616041e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.040813943604007e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.532656986266376e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0004521870578173,285.0826721191406,294.1499938964844,286.4161071777344,283.0404357910156,290.2635803222656,287.2981872558594,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645718964748,1.7214443204238703e-09,0.0009645702084526,-0.0035611144267022,0.0,0.0,0.0,-0.0056662075221538,60.0,0.8558001518249512,-0.0,-6.343486802506959e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.040970326168464e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.520595631329344e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,7.031891436781734e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.520578169031067e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004516140616033,285.0824279785156,294.1499938964844,286.3748779296875,283.0116271972656,290.2304077148437,287.279541015625,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633494191803,1.57849988635661e-09,0.0009633477893657,-0.0031865397468209,0.0,0.0,0.0,-0.0055953436531126,60.0,0.8268342018127441,-0.0,-6.327417878537744e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.020848665386438e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.499406587565318e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.016241579549387e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.499389125267044e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0004506089899223,285.08203125,294.1499938964844,286.2929382324219,282.9537353515625,290.1639709472656,287.2485656738281,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612046997062,1.3277524635313392e-09,0.00096120336093,-0.0025294728111475,0.0,0.0,0.0,-0.0054710353724658,60.0,0.7694582343101501,-0.0,-6.299278254573437e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.020848665386438e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.499406587565318e-05,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.016241579549387e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.499389125267044e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0004506089899223,285.08203125,294.1499938964844,286.2929382324219,282.9537353515625,290.1639709472656,287.2485656738281,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612046997062,1.3277524635313392e-09,0.00096120336093,-0.0025294728111475,0.0,0.0,0.0,-0.0054710353724658,60.0,0.7694582343101501,-0.0,-6.299278254573437e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.01029707165435e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.488294745096935e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.008034299360588e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.488278010394424e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004500819195527,285.0817565917969,294.1499938964844,286.230224609375,282.908935546875,290.1125793457031,287.230224609375,285.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600797784514,1.196240773104762e-09,0.0009600786142982,-0.002184853889048,0.0,0.0,0.0,-0.0054058386012911,60.0,0.7260022759437561,-0.0,-6.284545150947451e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.0081368398387e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.486019553150982e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.006354280747473e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.486002818448468e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004499740025494,285.0816650390625,294.1499938964844,286.2117919921875,282.8956604003906,290.0973815917969,287.2254638671875,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598494507372,1.1693136459101083e-09,0.000959848286584,-0.002114292467013,0.0,0.0,0.0,-0.0053924894891679,60.0,0.7133148312568665,-0.0,-6.281530318119621e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.002676961245015e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.480270091444254e-05,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.002107304288074e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.48025335674174e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.000449701299658,285.0813293457031,294.1499938964844,286.1314697265625,282.8376159667969,290.0306091308594,287.2059936523437,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592669666744,1.1012325495940443e-09,0.0009592659189365,-0.0019358898280188,0.0,0.0,0.0,-0.0053587374277412,60.0,0.6584130525588989,-0.0,-6.273911878906803e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.002676961245015e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.480270091444254e-05,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.002107304288074e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.48025335674174e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.000449701299658,285.0813293457031,294.1499938964844,286.1314697265625,282.8376159667969,290.0306091308594,287.2059936523437,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592669666744,1.1012325495940443e-09,0.0009592659189365,-0.0019358898280188,0.0,0.0,0.0,-0.0053587374277412,60.0,0.6584130525588989,-0.0,-6.273911878906803e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.003466402646154e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.481101005803794e-05,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.00272066751495e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.48108427110128e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0004497407062444,285.08135986328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9659118652344,287.1868591308594,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009000482386909,1.0516109094638182e-09,0.000900047190953,-0.0018646527314558,0.0,0.0,0.0,-0.0050386027432978,60.0,0.5881186723709106,-0.0,-6.275005404177136e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.003466402646154e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.481101005803794e-05,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.00272066751495e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.48108427110128e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0004497407062444,285.08135986328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9659118652344,287.1868591308594,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009000482386909,1.0516109094638182e-09,0.000900047190953,-0.0018646527314558,0.0,0.0,0.0,-0.0050386027432978,60.0,0.5881186723709106,-0.0,-6.275005404177136e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.007797052618116e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.485661576036364e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,7.006088708294556e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.485644841333853e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.00044995706412,285.0840759277344,294.1499938964844,286.0126647949219,282.75103759765625,289.9359436035156,287.1767272949219,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007764637703076,9.812963774891161e-10,0.0007764627807773,-0.0018033793894574,0.0,0.0,0.0,-0.0043855630792677,60.0,0.536076545715332,-0.0,-6.281040754174684e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,9.001982107292861e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.479538130108268e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.001565973041579e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.479522123001516e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004496666078921,285.0848999023437,294.1499938964844,285.9735717773437,282.7223815917969,289.9056091308594,287.1667175292969,285.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008943711873143,1.027545160070531e-09,0.0008943701977841,-0.0018070609075948,0.0,0.0,0.0,-0.0049991710111498,60.0,0.5008081793785095,-0.0,-6.272931329931454e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,4.148230073042214e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,4.3682939576683566e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,3.226412445656024e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,4.368286317912862e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0002072122006211,285.08697509765625,294.1499938964844,285.8961181640625,282.66558837890625,289.84869384765625,287.1468505859375,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000842117704451,9.535904288426875e-10,0.0008421167149208,-0.0016648868331685,0.0,0.0,0.0,-0.0046823052689433,60.0,0.4276272654533386,-0.0,-1.3320470060307345e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,4.148230073042214e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,4.3682939576683566e-05,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,3.226412445656024e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,4.368286317912862e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0002072122006211,285.08697509765625,294.1499938964844,285.8961181640625,282.66558837890625,289.84869384765625,287.1468505859375,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000842117704451,9.535904288426875e-10,0.0008421167149208,-0.0016648868331685,0.0,0.0,0.0,-0.0046823052689433,60.0,0.4276272654533386,-0.0,-1.3320470060307345e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.00199229363352e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.479548316448928e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.001573976594955e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.479532309342176e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.000449667131761,285.08892822265625,294.1499938964844,285.83709716796875,282.62225341796875,289.80731201171875,287.1324768066406,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007001093472354,8.33020263879547e-10,0.0007001085323281,-0.0014899146044626,0.0,0.0,0.0,-0.0039346325211226,60.0,0.368795782327652,-0.0,-6.27293701427334e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,6.468944775406271e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,6.812122592236847e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,5.031418913858943e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,6.812111678300425e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0003231364535167,285.0892028808594,294.1499938964844,285.8197631835937,282.60955810546875,289.796142578125,287.12841796875,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006753008347004,8.025010100887187e-10,0.0006753000197932,-0.0014344876399263,0.0,0.0,0.0,-0.0037852958776056,60.0,0.3496083617210388,-0.0,-3.239369661400815e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,3.357505556778051e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,3.535621362971142e-05,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,2.6114021238754503e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,3.53561517840717e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001677139662206,285.09197998046875,294.1499938964844,285.7445678710937,282.5545349121094,289.75640869140625,287.1138916015625,285.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005096241366118,5.995730023578002e-10,0.0005096234963275,-0.0010666637681424,0.0,0.0,0.0,-0.0028473678976297,60.0,0.2488239705562591,-0.0,-8.726233069467071e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
