time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177120,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,3.357505556778051e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,3.535621362971142e-05,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,2.6114021238754503e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,3.53561517840717e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001677139662206,285.09197998046875,294.1499938964844,285.7445678710937,282.5545349121094,289.75640869140625,287.1138916015625,285.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005096241366118,5.995730023578002e-10,0.0005096234963275,-0.0010666637681424,0.0,0.0,0.0,-0.0028473678976297,60.0,0.2488239705562591,-0.0,-8.726233069467071e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,3.0270872230175883e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,3.18767451972235e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,2.35440929827746e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,3.187669062754139e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.000151208936586,285.10302734375,294.1499938964844,285.67059326171875,282.50067138671875,289.7309265136719,287.10693359375,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225496620871,4.0342820750716157e-10,0.0003225492546334,-0.000738070346415,0.0,0.0,0.0,-0.0018168317619711,60.0,0.1499027609825134,-0.0,-7.093214904330125e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,3.0270872230175883e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,3.18767451972235e-05,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,2.35440929827746e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,3.187669062754139e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.000151208936586,285.10302734375,294.1499938964844,285.67059326171875,282.50067138671875,289.7309265136719,287.10693359375,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225496620871,4.0342820750716157e-10,0.0003225492546334,-0.000738070346415,0.0,0.0,0.0,-0.0018168317619711,60.0,0.1499027609825134,-0.0,-7.093214904330125e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,2.4833998395479284e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,2.615144330775365e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,1.931539736688137e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,2.6151399652007967e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001240506826434,285.10626220703125,294.1499938964844,285.63409423828125,282.4742736816406,289.7244567871094,287.1073913574219,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638395235408,3.3019037504189436e-10,0.0002638391742948,-0.000604237022344,0.0,0.0,0.0,-0.001486252178438,60.0,0.1155826300382614,-0.0,-4.774044715105674e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,2.0051771571161225e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,2.111552021233365e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,1.5595876902807504e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,2.111548383254558e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001001625278149,285.1090393066406,294.1499938964844,285.5979309082031,282.4481811523437,289.719970703125,287.1089782714844,285.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608673026,2.672356502753104e-10,0.0002136605908162,-0.0004889065749011,0.0,0.0,0.0,-0.0012034908868372,60.0,0.0878345742821693,-0.0,-3.112423652140705e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,1.3034025869274046e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,1.372548194922274e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.0137610843230505e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,1.3725458302360494e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.510750972665846e-05,285.1128234863281,294.1499938964844,285.526611328125,282.3972473144531,289.7149963378906,287.1124572753906,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388834643876,1.7370808957917203e-10,0.0001388832897646,-0.0003177982580382,0.0,0.0,0.0,-0.0007822908228263,60.0,0.048704620450735,-0.0,-1.315074382723935e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,1.3034025869274046e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,1.372548194922274e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.0137610843230505e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,1.3725458302360494e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,6.510750972665846e-05,285.1128234863281,294.1499938964844,285.526611328125,282.3972473144531,289.7149963378906,287.1124572753906,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388834643876,1.7370808957917203e-10,0.0001388832897646,-0.0003177982580382,0.0,0.0,0.0,-0.0007822908228263,60.0,0.048704620450735,-0.0,-1.315074382723935e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,8.901198270905297e-06,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.3734070105711e-06,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,6.923177807038883e-06,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.37339154916117e-06,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,4.446322782314383e-05,285.1148681640625,294.1499938964844,285.4566955566406,282.3480224609375,289.7127685546875,287.1148681640625,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.48460801737383e-05,1.1862849591537383e-10,9.484596375841647e-05,-0.0002170304360333,0.0,0.0,0.0,-0.000534240854904,60.0,0.0263591613620519,-0.0,-6.133241692296565e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,8.901198270905297e-06,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.3734070105711e-06,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,6.923177807038883e-06,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.37339154916117e-06,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,4.446322782314383e-05,285.1148681640625,294.1499938964844,285.4566955566406,282.3480224609375,289.7127685546875,287.1148681640625,285.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.48460801737383e-05,1.1862849591537383e-10,9.484596375841647e-05,-0.0002170304360333,0.0,0.0,0.0,-0.000534240854904,60.0,0.0263591613620519,-0.0,-6.133241692296565e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,6.5508884290466085e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,6.8984136305516586e-06,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,5.095153028378263e-06,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,6.898401807120536e-06,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,3.2722971809562296e-05,285.1159973144531,294.1499938964844,285.3882751464844,282.3007202148437,289.7116394042969,287.1163330078125,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98024159646593e-05,8.730521167121806e-11,6.980232865316793e-05,-0.0001597246300661,0.0,0.0,0.0,-0.0003931770042981,60.0,0.0142926042899489,-0.0,-3.321953545576405e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,6.5508884290466085e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,6.8984136305516586e-06,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,5.095153028378263e-06,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,6.898401807120536e-06,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,3.2722971809562296e-05,285.1159973144531,294.1499938964844,285.3882751464844,282.3007202148437,289.7116394042969,287.1163330078125,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98024159646593e-05,8.730521167121806e-11,6.980232865316793e-05,-0.0001597246300661,0.0,0.0,0.0,-0.0003931770042981,60.0,0.0142926042899489,-0.0,-3.321953545576405e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,4.893026016361546e-06,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,5.15260126121575e-06,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,3.805699861914036e-06,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,5.152592621016083e-06,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,2.4441622372251004e-05,285.1166076660156,294.1499938964844,285.3213806152344,282.2555236816406,289.7110290527344,287.1172180175781,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.213726763031445e-05,6.521057999142599e-11,5.213720214669593e-05,-0.0001193025018437,0.0,0.0,0.0,-0.0002936742966994,60.0,0.0073746410198509,-0.0,-1.8533102830176063e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,4.893026016361546e-06,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,5.15260126121575e-06,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,3.805699861914036e-06,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,5.152592621016083e-06,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,2.4441622372251004e-05,285.1166076660156,294.1499938964844,285.3213806152344,282.2555236816406,289.7110290527344,287.1172180175781,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.213726763031445e-05,6.521057999142599e-11,5.213720214669593e-05,-0.0001193025018437,0.0,0.0,0.0,-0.0002936742966994,60.0,0.0073746410198509,-0.0,-1.8533102830176063e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,4.122463906242047e-06,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,4.341160547483014e-06,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,3.206371729902457e-06,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,4.3411532715254e-06,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,2.0592513465089723e-05,285.1168212890625,294.1499938964844,285.2885437011719,282.2337646484375,289.7108459472656,287.11749267578125,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926691432716325e-05,5.4941169669309176e-11,4.392663686303422e-05,-0.0001005146841634,0.0,0.0,0.0,-0.0002474264474585,60.0,0.0052624777890741,-0.0,-1.3155483646887234e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,3.3708595310599776e-06,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,3.5496836972015444e-06,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,2.621788553369697e-06,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,3.549677785485983e-06,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,1.6838102965266444e-05,285.116943359375,294.1499938964844,285.2561340332031,282.21258544921875,289.7107238769531,287.11767578125,285.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.591800123103894e-05,4.49243559019763e-11,3.591795393731445e-05,-8.218891161959618e-05,0.0,0.0,0.0,-0.000202315786737,60.0,0.0035317176952958,-0.0,-8.795781464288055e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,2.023189608735265e-06,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,2.1305199879861902e-06,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,1.57359727381845e-06,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,2.130516350007383e-06,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,1.010622872854583e-05,285.1170654296875,294.1499938964844,285.1925354003906,282.172119140625,289.7106018066406,287.1178894042969,285.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1558116714004427e-05,2.6963707308591545e-11,2.1558091248152778e-05,-4.932999945594929e-05,0.0,0.0,0.0,-0.0001214306539623,60.0,0.0007081874646246,-0.0,-3.1685917778467854e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,2.023189608735265e-06,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,2.1305199879861902e-06,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,1.57359727381845e-06,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,2.130516350007383e-06,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,1.010622872854583e-05,285.1170654296875,294.1499938964844,285.1925354003906,282.172119140625,289.7106018066406,287.1178894042969,285.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1558116714004427e-05,2.6963707308591545e-11,2.1558091248152778e-05,-4.932999945594929e-05,0.0,0.0,0.0,-0.0001214306539623,60.0,0.0007081874646246,-0.0,-3.1685917778467854e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,1.3041595821050578e-06,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,1.373345298816275e-06,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,1.0143497775061403e-06,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.3733429113926832e-06,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,6.5145322878379375e-06,285.1170654296875,294.1499938964844,285.1499938964844,282.1458740234375,289.7105712890625,287.117919921875,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3896542441216296e-05,1.7381013295292288e-11,1.3896525160816964e-05,-3.179849227308296e-05,0.0,0.0,0.0,-7.82752176746726e-05,60.0,-0.0001886898680822,-0.0,-1.3166022092003791e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,1.0391928526587435e-06,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,1.094322101380385e-06,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,8.082639055828622e-07,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.0943202823909814e-06,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,5.190971933188848e-06,285.1170654296875,294.1499938964844,285.1307067871094,282.1342468261719,289.7105712890625,287.1179504394531,285.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073239875258878e-05,1.3849798911891307e-11,1.1073226232838351e-05,-2.533808401494753e-05,0.0,0.0,0.0,-6.237236084416509e-05,60.0,-0.0003030542575288,-0.0,-8.35959947098619e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,4.480885422708525e-07,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,4.718596642305785e-07,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.485145043669036e-07,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,4.718588684227143e-07,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,2.2382901079254225e-06,285.11700439453125,294.1499938964844,285.0706787109375,282.0992126464844,289.7105712890625,287.1179504394531,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.774670287588378e-06,5.971872302223957e-12,4.774663921125466e-06,-1.0925523383775726e-05,0.0,0.0,0.0,-2.6894340408034623e-05,60.0,-0.0006208665436133,-0.0,-1.554249784430084e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,4.480885422708525e-07,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,4.718596642305785e-07,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.485145043669036e-07,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,4.718588684227143e-07,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,2.2382901079254225e-06,285.11700439453125,294.1499938964844,285.0706787109375,282.0992126464844,289.7105712890625,287.1179504394531,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.774670287588378e-06,5.971872302223957e-12,4.774663921125466e-06,-1.0925523383775726e-05,0.0,0.0,0.0,-2.6894340408034623e-05,60.0,-0.0006208665436133,-0.0,-1.554249784430084e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.5243763584749106e-07,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.6052445062086917e-07,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.1856300830004329e-07,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.605241806146296e-07,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.614557944179978e-07,285.11700439453125,294.1499938964844,285.0125427246094,282.0671691894531,289.7105712890625,287.1179504394531,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6243328673226642e-06,2.0316077379428643e-12,1.6243308209595853e-06,-3.7168317703617504e-06,0.0,0.0,0.0,-9.149400284513833e-06,60.0,-0.0003398494736757,-0.0,-1.798777733751436e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.5243763584749106e-07,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.6052445062086917e-07,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.1856300830004329e-07,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.605241806146296e-07,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.614557944179978e-07,285.11700439453125,294.1499938964844,285.0125427246094,282.0671691894531,289.7105712890625,287.1179504394531,285.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6243328673226642e-06,2.0316077379428643e-12,1.6243308209595853e-06,-3.7168317703617504e-06,0.0,0.0,0.0,-9.149400284513833e-06,60.0,-0.0003398494736757,-0.0,-1.798777733751436e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.74946968817858e-08,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,8.160579056948336e-08,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,6.027385524021156e-08,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.160565556636359e-08,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.871011813316727e-07,285.11700439453125,294.1499938964844,284.98419189453125,282.05230712890625,289.7105712890625,287.1179504394531,285.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.257759986918245e-07,1.0328167357812057e-12,8.25774975510285e-07,-1.8895485709435889e-06,0.0,0.0,0.0,-4.651359631679952e-06,60.0,-0.0002288092655362,-0.0,-4.6487590659545156e-14,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,3.236232615222434e-08,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.407915016850893e-08,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.5170784567762894e-08,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,3.407909332509007e-08,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.6165616045782374e-07,285.11700439453125,294.1499938964844,284.9563293457031,282.0382995605469,289.7105712890625,287.1179504394531,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.44832358223357e-07,4.313194224524197e-13,3.448319318977156e-07,-7.890601523286023e-07,0.0,0.0,0.0,-1.9423459889367223e-06,60.0,-0.0001435016456525,-0.0,-8.107232706076451e-15,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.287390971604907e-09,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.3556871181208408e-09,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.0013074813741696e-09,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.355684786652489e-09,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,6.4307701386212565e-09,285.11700439453125,294.1499938964844,284.9021301269531,282.0127258300781,289.7105712890625,287.1179504394531,285.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3727540881802724e-08,1.7155912039839953e-14,1.3727524006412752e-08,-3.140597826245539e-08,0.0,0.0,0.0,-7.731432560831308e-08,60.0,-3.982623456977308e-05,-0.0,-1.2829627548979113e-17,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.287390971604907e-09,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.3556871181208408e-09,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.0013074813741696e-09,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.355684786652489e-09,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,6.4307701386212565e-09,285.11700439453125,294.1499938964844,284.9021301269531,282.0127258300781,289.7105712890625,287.1179504394531,285.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3727540881802724e-08,1.7155912039839953e-14,1.3727524006412752e-08,-3.140597826245539e-08,0.0,0.0,0.0,-7.731432560831308e-08,60.0,-3.982623456977308e-05,-0.0,-1.2829627548979113e-17,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-8.954428171170646e-11,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-9.429461378385183e-11,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-6.964578913581929e-11,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-9.429445418929204e-11,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-4.4729123183095965e-10,285.11700439453125,294.1499938964844,284.8500061035156,281.9906921386719,289.7105712890625,287.1179504394531,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,9.503399178711902e-10,-1.2012934660150971e-15,-9.503386966258631e-10,2.1775790060019062e-09,0.0,0.0,0.0,5.3551048040390015e-09,60.0,-4.786607405549148e-06,-0.0,-6.206815642246706e-20,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-8.954428171170646e-11,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-9.429461378385183e-11,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-6.964578913581929e-11,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-9.429445418929204e-11,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-4.4729123183095965e-10,285.11700439453125,294.1499938964844,284.8500061035156,281.9906921386719,289.7105712890625,287.1179504394531,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,9.503399178711902e-10,-1.2012934660150971e-15,-9.503386966258631e-10,2.1775790060019062e-09,0.0,0.0,0.0,5.3551048040390015e-09,60.0,-4.786607405549148e-06,-0.0,-6.206815642246706e-20,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.6629652516142457e-11,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.7511856548191318e-11,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.2934218800164654e-11,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.7511827057892226e-11,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,8.306837162574965e-11,285.11700439453125,294.1499938964844,284.79931640625,281.9725341796875,289.7105712890625,287.1179504394531,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8154057424002443e-10,2.1418701114559816e-16,1.8154035219541958e-10,-4.11864875538015e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,3.597486966100405e-06,-0.0,-2.140718181738269e-21,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.6629652516142457e-11,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.7511856548191318e-11,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.2934218800164654e-11,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.7511827057892226e-11,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,8.306837162574965e-11,285.11700439453125,294.1499938964844,284.79931640625,281.9725341796875,289.7105712890625,287.1179504394531,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8154057424002443e-10,2.1418701114559816e-16,1.8154035219541958e-10,-4.11864875538015e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,3.597486966100405e-06,-0.0,-2.140718181738269e-21,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-3.581771381225285e-12,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.771784534006839e-12,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.7858316781897985e-12,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-3.771778028793804e-12,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.7891649967127776e-11,285.11700439453125,294.1499938964844,284.7493896484375,281.958251953125,289.7105712890625,287.1179504394531,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,3.9780529564881206e-11,-2.857960632440934e-17,-3.978050180930559e-11,8.96151763907227e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.224067535891663e-06,-0.0,-9.930905564777453e-23,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-3.581771381225285e-12,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.771784534006839e-12,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.7858316781897985e-12,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-3.771778028793804e-12,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.7891649967127776e-11,285.11700439453125,294.1499938964844,284.7493896484375,281.958251953125,289.7105712890625,287.1179504394531,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,3.9780529564881206e-11,-2.857960632440934e-17,-3.978050180930559e-11,8.96151763907227e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.224067535891663e-06,-0.0,-9.930905564777453e-23,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.7247314453125,281.9524841308594,289.7105712890625,287.1179504394531,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,3.382647460747901e-12,-1.485088308042184e-17,-3.3826324987579204e-12,5.3567410923660574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.262346348899882e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.70025634765625,281.9476013183594,289.7105712890625,287.1179504394531,285.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,5.189591774978908e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.6519470214844,281.9402160644531,289.7105712890625,287.1179504394531,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,4.914878445561044e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.6519470214844,281.9402160644531,289.7105712890625,287.1179504394531,285.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,4.914878445561044e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.6044616699219,281.93585205078125,289.7105712890625,287.1179504394531,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9283648029083666e-12,-9.53141773717194e-18,1.9283743438874845e-12,-3.3172201964470904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5836004574084654e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.6044616699219,281.93585205078125,289.7105712890625,287.1179504394531,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9283648029083666e-12,-9.53141773717194e-18,1.9283743438874845e-12,-3.3172201964470904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5836004574084654e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
