time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179460,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.557861328125,281.9341735839844,289.7105712890625,287.1179504394531,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,6.71484081445767e-13,-1.2809563456041028e-17,-6.714712878601314e-13,2.701237237362486e-12,0.0,0.0,0.0,0.0,60.0,4.260042260284536e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.557861328125,281.9341735839844,289.7105712890625,287.1179504394531,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,6.71484081445767e-13,-1.2809563456041028e-17,-6.714712878601314e-13,2.701237237362486e-12,0.0,0.0,0.0,0.0,60.0,4.260042260284536e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.5121154785156,281.9349365234375,289.7105712890625,287.1179504394531,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.953699433623115e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.5121154785156,281.9349365234375,289.7105712890625,287.1179504394531,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.953699433623115e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.48956298828125,281.9361267089844,289.7105712890625,287.1179504394531,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.8084863263065927e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.4672546386719,281.93780517578125,289.7105712890625,287.1179504394531,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149831198006384e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.669444595288951e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.42333984375,281.9425354003906,289.7105712890625,287.1179504394531,285.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,3.406480800549616e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.42333984375,281.9425354003906,289.7105712890625,287.1179504394531,285.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,3.406480800549616e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.3803405761719,281.9488220214844,289.7105712890625,287.1179504394531,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.163328301525325e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.3803405761719,281.9488220214844,289.7105712890625,287.1179504394531,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.163328301525325e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.3383178710937,281.9564208984375,289.7105712890625,287.1179504394531,285.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.937846375061781e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.3383178710937,281.9564208984375,289.7105712890625,287.1179504394531,285.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.937846375061781e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.2972717285156,281.96502685546875,289.7105712890625,287.1179504394531,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.7287826469546417e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.2972717285156,281.96502685546875,289.7105712890625,287.1179504394531,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.7287826469546417e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.2771301269531,281.9696350097656,289.7105712890625,287.1179504394531,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572737361552749e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.630114295243402e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.2572326660156,281.974365234375,289.7105712890625,287.1179504394531,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191150822387196e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.535431121941656e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.2182006835937,281.9842224121094,289.7105712890625,287.1179504394531,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149831198006384e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3554007384518627e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.2182006835937,281.9842224121094,289.7105712890625,287.1179504394531,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149831198006384e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3554007384518627e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.1802062988281,281.99432373046875,289.7105712890625,287.1179504394531,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.4232469619587394e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.188145117543172e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.1802062988281,281.99432373046875,289.7105712890625,287.1179504394531,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.4232469619587394e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.188145117543172e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.143310546875,282.0043640136719,289.7105712890625,287.1179504394531,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149831198006384e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.033664259215584e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.143310546875,282.0043640136719,289.7105712890625,287.1179504394531,285.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149831198006384e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.033664259215584e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.10748291015625,282.0141296386719,289.7105712890625,287.1179504394531,285.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.4232469619587394e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8888839576902685e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.10748291015625,282.0141296386719,289.7105712890625,287.1179504394531,285.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.4232469619587394e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8888839576902685e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.0899658203125,282.0188293457031,289.7105712890625,287.1179504394531,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.8209797190138488e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.07275390625,282.0233764648437,289.7105712890625,287.1179504394531,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.7555804561197874e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.0391540527344,282.0318298339844,289.7105712890625,287.1179504394531,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149830370825769e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6315675566147547e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,284.0391540527344,282.0318298339844,289.7105712890625,287.1179504394531,285.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149830370825769e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6315675566147547e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.0067138671875,282.0392761230469,289.7105712890625,287.1179504394531,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.515365397608548e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,284.0067138671875,282.0392761230469,289.7105712890625,287.1179504394531,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.515365397608548e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.9754333496094,282.0454406738281,289.7105712890625,287.1179504394531,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.4081123254072736e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.9754333496094,282.0454406738281,289.7105712890625,287.1179504394531,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.4081123254072736e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-5.116816258893264e-13,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-5.38826362000977e-13,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.9797595015496345e-13,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-5.388254404291304e-13,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.9453430175781,282.0500793457031,289.7105712890625,287.1179504394531,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.03967918943615e-12,-1.0768243004479602e-17,2.0396900314578748e-12,4.57331519659529e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3092845847495482e-06,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-5.116816258893264e-13,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-5.38826362000977e-13,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.9797595015496345e-13,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-5.388254404291304e-13,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.9453430175781,282.0500793457031,289.7105712890625,287.1179504394531,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.03967918943615e-12,-1.0768243004479602e-17,2.0396900314578748e-12,4.57331519659529e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3092845847495482e-06,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.9307556152344,282.0517578125,289.7105712890625,287.1179504394531,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.26185193494166e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.9164733886719,282.052978515625,289.7105712890625,287.1179504394531,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.2165369298600126e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-5.116816258893264e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-5.38826362000977e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.9797595015496345e-13,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-5.388254404291304e-13,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.8888244628906,282.05389404296875,289.7105712890625,287.1179504394531,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.03967918943615e-12,-1.0768243004479602e-17,2.0396900314578748e-12,4.57331519659529e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1312125707263476e-06,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-5.116816258893264e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-5.38826362000977e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.9797595015496345e-13,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-5.388254404291304e-13,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.8888244628906,282.05389404296875,289.7105712890625,287.1179504394531,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.03967918943615e-12,-1.0768243004479602e-17,2.0396900314578748e-12,4.57331519659529e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1312125707263476e-06,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.675224388339896e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,8.082395430014655e-13,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,5.969639387849723e-13,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.082381877487499e-13,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.833924931001542e-12,285.11700439453125,294.1499938964844,283.8624267578125,282.05255126953125,289.7105712890625,287.1179504394531,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.549618932119359e-12,-1.2995642697918504e-17,-3.5496059216932885e-12,3.1231140178340777e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.050305968419707e-06,-0.0,-4.560109464673664e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
