time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181800,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.675224388339896e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,8.082395430014655e-13,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,5.969639387849723e-13,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.082381877487499e-13,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.833924931001542e-12,285.11700439453125,294.1499938964844,283.8624267578125,282.05255126953125,289.7105712890625,287.1179504394531,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,3.549618932119359e-12,-1.2995642697918504e-17,-3.5496059216932885e-12,3.1231140178340777e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.050305968419707e-06,-0.0,-4.560109464673664e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8373107910156,282.0487060546875,289.7105712890625,287.1179504394531,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,9.75729790297919e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8373107910156,282.0487060546875,289.7105712890625,287.1179504394531,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,9.75729790297919e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8135070800781,282.04217529296875,289.7105712890625,287.1179504394531,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,9.065276458386506e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8135070800781,282.04217529296875,289.7105712890625,287.1179504394531,285.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,9.065276458386506e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.80206298828125,282.0378112792969,289.7105712890625,287.1179504394531,285.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,8.740557291275763e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7909851074219,282.0326843261719,289.7105712890625,287.1179504394531,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,8.428133924098802e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7698059082031,282.0199584960937,289.7105712890625,287.1179504394531,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,7.832207415958692e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7698059082031,282.0199584960937,289.7105712890625,287.1179504394531,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,7.832207415958692e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.75,282.0038146972656,289.7105712890625,287.1179504394531,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.4232469619587394e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.276586870830215e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.75,282.0038146972656,289.7105712890625,287.1179504394531,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.4232469619587394e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.276586870830215e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,5.116816258893264e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,5.38826362000977e-13,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.9797595015496345e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,5.388254404291304e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.73291015625,281.9877624511719,289.7105712890625,287.1179504394531,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,3.493961847275684e-12,-1.361405615875295e-17,-3.4939481863283106e-12,1.9937879472409215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.758993436051242e-07,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,5.116816258893264e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,5.38826362000977e-13,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.9797595015496345e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,5.388254404291304e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.73291015625,281.9877624511719,289.7105712890625,287.1179504394531,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,3.493961847275684e-12,-1.361405615875295e-17,-3.4939481863283106e-12,1.9937879472409215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.758993436051242e-07,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7197265625,281.9753723144531,289.7105712890625,287.1179504394531,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,6.283983111643465e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7197265625,281.9753723144531,289.7105712890625,287.1179504394531,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,6.283983111643465e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7144775390625,281.970458984375,289.7105712890625,287.1179504394531,285.1988220214844,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191149995206582e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,6.056724828340521e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7101135253906,281.9663391113281,289.7105712890625,287.1179504394531,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.83857570291002e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7038269042969,281.96044921875,289.7105712890625,287.1179504394531,285.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.42664167824114e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7038269042969,281.96044921875,289.7105712890625,287.1179504394531,285.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.42664167824114e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-5.116816258893264e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-5.38826362000977e-13,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.9797595015496345e-13,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-5.388254404291304e-13,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.7005615234375,281.9573669433594,289.7105712890625,287.1179504394531,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.03967918943615e-12,-1.0768243004479602e-17,2.0396900314578748e-12,4.57331519659529e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.042261363996658e-07,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-5.116816258893264e-13,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-5.38826362000977e-13,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-3.9797595015496345e-13,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-5.388254404291304e-13,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-2.5559498094407385e-12,285.11700439453125,294.1499938964844,283.7005615234375,281.9573669433594,289.7105712890625,287.1179504394531,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.03967918943615e-12,-1.0768243004479602e-17,2.0396900314578748e-12,4.57331519659529e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.042261363996658e-07,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.70001220703125,281.95684814453125,289.7105712890625,287.1179504394531,285.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,4.685661849634926e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.70001220703125,281.95684814453125,289.7105712890625,287.1179504394531,285.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,4.685661849634926e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.701904296875,281.9586486816406,289.7105712890625,287.1179504394531,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572736534372138e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,4.35069523518905e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.701904296875,281.9586486816406,289.7105712890625,287.1179504394531,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572736534372138e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,4.35069523518905e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.70367431640625,281.9602966308594,289.7105712890625,287.1179504394531,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,4.194255893708032e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7059326171875,281.9624328613281,289.7105712890625,287.1179504394531,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,4.043054104840849e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7118225097656,281.96795654296875,289.7105712890625,287.1179504394531,285.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.75613495862126e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7118225097656,281.96795654296875,289.7105712890625,287.1179504394531,285.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.75613495862126e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.71929931640625,281.9749755859375,289.7105712890625,287.1179504394531,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.492670543892018e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.71929931640625,281.9749755859375,289.7105712890625,287.1179504394531,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.492670543892018e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.72802734375,281.9831848144531,289.7105712890625,287.1179504394531,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.246056792249874e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.72802734375,281.9831848144531,289.7105712890625,287.1179504394531,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.246056792249874e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7377624511719,281.9923095703125,289.7105712890625,287.1179504394531,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.015610730017215e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7377624511719,281.9923095703125,289.7105712890625,287.1179504394531,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,3.015610730017215e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7428894042969,281.99713134765625,289.7105712890625,287.1179504394531,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.906535883084871e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7481689453125,282.0021057128906,289.7105712890625,287.1179504394531,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.8138563834545494e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7590026855469,282.01226806640625,289.7105712890625,287.1179504394531,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.609825173749414e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7590026855469,282.01226806640625,289.7105712890625,287.1179504394531,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.609825173749414e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7699279785156,282.02252197265625,289.7105712890625,287.1179504394531,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572735707191525e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.4201395376621804e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
