time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184200,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7699279785156,282.02252197265625,289.7105712890625,287.1179504394531,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572735707191525e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,2.4201395376621804e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7806701660156,282.0326232910156,289.7105712890625,287.1179504394531,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.2491268225621763e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7806701660156,282.0326232910156,289.7105712890625,287.1179504394531,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.2491268225621763e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7909851074219,282.04229736328125,289.7105712890625,287.1179504394531,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0890441021492734e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.7909851074219,282.04229736328125,289.7105712890625,287.1179504394531,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0890441021492734e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7958374023437,282.046875,289.7105712890625,287.1179504394531,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,2.0145817813954642e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8005065917969,282.0512390136719,289.7105712890625,287.1179504394531,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9283648029083666e-12,-9.531416082810712e-18,1.9283743438874845e-12,-3.3172201964470904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9414856922139734e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.8089904785156,282.0592041015625,289.7105712890625,287.1179504394531,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.423246796522617e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8062239348637377e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.8089904785156,282.0592041015625,289.7105712890625,287.1179504394531,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.423246796522617e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8062239348637377e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8161315917969,282.06591796875,289.7105712890625,287.1179504394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.680981398521908e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8161315917969,282.06591796875,289.7105712890625,287.1179504394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.680981398521908e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.8216552734375,282.07110595703125,289.7105712890625,287.1179504394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.423246796522617e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.562798104259855e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.8216552734375,282.07110595703125,289.7105712890625,287.1179504394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,3.438304545591575e-12,-1.423246796522617e-17,-3.4382904509633327e-12,3.6752645198034894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.562798104259855e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8252258300781,282.074462890625,289.7105712890625,287.1179504394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.453495599434973e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8252258300781,282.074462890625,289.7105712890625,287.1179504394531,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.453495599434973e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,2.558408129446632e-13,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,2.694131810004885e-13,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.9898797507748173e-13,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.694127202145652e-13,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.82623291015625,282.07537841796875,289.7105712890625,287.1179504394531,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.827985221836586e-13,-1.1572735707191525e-17,-7.827869212204129e-13,-6.61716070392976e-13,0.0,0.0,0.0,0.0,60.0,1.4004383785959362e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8266296386719,282.0757751464844,289.7105712890625,287.1179504394531,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.351707652474943e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.82550048828125,282.07470703125,289.7105712890625,287.1179504394531,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.3824489997205094e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.82550048828125,282.07470703125,289.7105712890625,287.1179504394531,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.3824489997205094e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.82159423828125,282.071044921875,289.7105712890625,287.1179504394531,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2166735530172448e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.82159423828125,282.071044921875,289.7105712890625,287.1179504394531,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149829543645158e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2166735530172448e-07,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8146057128906,282.0644836425781,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.1005396061136709e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8146057128906,282.0644836425781,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.219114916802597e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,1.1005396061136709e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8042297363281,282.05474853515625,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9283648029083666e-12,-9.531416082810712e-18,1.9283743438874845e-12,-3.3172201964470904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0258495564130501e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.8042297363281,282.05474853515625,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9283648029083666e-12,-9.531416082810712e-18,1.9283743438874845e-12,-3.3172201964470904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0258495564130501e-07,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.7976989746094,282.0486145019531,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,9.823562407973441e-08,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,-2.558408129446632e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-2.694131810004885e-13,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,-1.9898797507748173e-13,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,-2.694127202145652e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,-1.2779749047203692e-12,285.11700439453125,294.1499938964844,283.79022216796875,282.04156494140625,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9840221045924755e-12,-1.0149828716464545e-17,1.9840320792524624e-12,-1.6357435154643052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.427341041146065e-08,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.772216796875,282.0246887207031,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,8.723706201863025e-08,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0,285.11700439453125,294.1499938964844,283.772216796875,282.0246887207031,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,7.271412747096584e-13,-1.2191148340845357e-17,-7.271291316453269e-13,1.0197605563797008e-12,0.0,0.0,0.0,0.0,60.0,8.723706201863025e-08,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.3160451617366675e-09,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.385861425617918e-09,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.023594098370495e-09,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.3858590941495663e-09,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,6.5739031995804e-09,285.11700439453125,294.1499938964844,283.75,282.0038146972656,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4023979311161838e-08,1.752900294805116e-14,1.4023962435771864e-08,-3.209040144724895e-08,0.0,0.0,0.0,-7.898779585957527e-08,60.0,-8.527007594238967e-06,-0.0,-1.340709474231157e-17,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,1.3160451617366675e-09,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.385861425617918e-09,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.023594098370495e-09,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.3858590941495663e-09,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,6.5739031995804e-09,285.11700439453125,294.1499938964844,283.75,282.0038146972656,289.7105712890625,287.1179504394531,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4023979311161838e-08,1.752900294805116e-14,1.4023962435771864e-08,-3.209040144724895e-08,0.0,0.0,0.0,-7.898779585957527e-08,60.0,-8.527007594238967e-06,-0.0,-1.340709474231157e-17,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,8.318408184493364e-09,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,8.759699632321372e-09,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,6.469895286187466e-09,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.759685421466656e-09,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,4.1552077334472415e-08,285.11700439453125,294.1499938964844,283.7240295410156,281.9794311523437,289.7105712890625,287.117919921875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.863852229978877e-08,1.1085223857549772e-13,8.863841571837838e-08,-2.0282438129015645e-07,0.0,0.0,0.0,-4.992762114852667e-07,60.0,-1.5925716070341878e-05,-0.0,-5.356407130144848e-16,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,8.318408184493364e-09,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,8.759699632321372e-09,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,6.469895286187466e-09,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,8.759685421466656e-09,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,4.1552077334472415e-08,285.11700439453125,294.1499938964844,283.7240295410156,281.9794311523437,289.7105712890625,287.117919921875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.863852229978877e-08,1.1085223857549772e-13,8.863841571837838e-08,-2.0282438129015645e-07,0.0,0.0,0.0,-4.992762114852667e-07,60.0,-1.5925716070341878e-05,-0.0,-5.356407130144848e-16,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,1.2115674508095253e-07,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,1.275841157166724e-07,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.423334290659113e-08,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,1.2758390255385166e-07,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,6.05201648795628e-07,285.1169128417969,294.1499938964844,283.6951599121094,281.9523010253906,289.7105712890625,287.117919921875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.29092302358913e-06,1.6146209803197253e-12,1.290921431973402e-06,-2.9539755814766977e-06,0.0,0.0,0.0,-7.271417416632175e-06,60.0,-0.0005574395763687,-0.0,-1.1362876514275229e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,1.2115674508095253e-07,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,1.275841157166724e-07,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.423334290659113e-08,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,1.2758390255385166e-07,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,6.05201648795628e-07,285.1169128417969,294.1499938964844,283.6951599121094,281.9523010253906,289.7105712890625,287.117919921875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.29092302358913e-06,1.6146209803197253e-12,1.290921431973402e-06,-2.9539755814766977e-06,0.0,0.0,0.0,-7.271417416632175e-06,60.0,-0.0005574395763687,-0.0,-1.1362876514275229e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,2.818091786593868e-07,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,2.967591399283265e-07,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,2.1918565096257225e-07,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,2.9675865675926616e-07,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,1.4076920251682168e-06,285.1169128417969,294.1499938964844,283.6797180175781,281.93780517578125,289.7105712890625,287.117919921875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.002678340635612e-06,3.755610839678569e-12,3.002674702656805e-06,-6.870922334201168e-06,0.0,0.0,0.0,-1.691325451247394e-05,60.0,-0.0017643943428993,-0.0,-6.147568348477407e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.510762548510684e-07,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,5.803108820146008e-07,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,4.28616317549313e-07,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,5.803099156764802e-07,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,2.752733735178481e-06,285.1169128417969,294.1499938964844,283.6636047363281,281.92266845703125,289.7105712890625,287.117919921875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.871740995644359e-06,7.344106225937175e-12,5.871733719686745e-06,-1.3436081644613296e-05,0.0,0.0,0.0,-3.307386941742152e-05,60.0,-0.0038808279205113,-0.0,-2.3508044469378042e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.5796049410710111e-06,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,1.6634030544082634e-06,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,1.2285858019822626e-06,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.6634002122373204e-06,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.890435881563462e-06,285.1169738769531,294.1499938964844,283.6295471191406,281.89068603515625,289.71051025390625,287.11798095703125,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6830845197546296e-05,2.105125448959021e-11,1.6830823369673453e-05,-3.851332439808175e-05,0.0,0.0,0.0,-9.480338485445829e-05,60.0,-0.0124260298907756,-0.0,-1.9314794555413958e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.5796049410710111e-06,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,1.6634030544082634e-06,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,1.2285858019822626e-06,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,1.6634002122373204e-06,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.890435881563462e-06,285.1169738769531,294.1499938964844,283.6295471191406,281.89068603515625,289.71051025390625,287.11798095703125,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6830845197546296e-05,2.105125448959021e-11,1.6830823369673453e-05,-3.851332439808175e-05,0.0,0.0,0.0,-9.480338485445829e-05,60.0,-0.0124260298907756,-0.0,-1.9314794555413958e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,3.366472810739652e-06,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,3.54506437361124e-06,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,2.6183768113696715e-06,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,3.545058461895678e-06,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,1.681619141891133e-05,285.1171875,294.1499938964844,283.5932006835937,281.8565673828125,289.7102966308594,287.1181945800781,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587028186302632e-05,4.4864886111772855e-11,3.587023820728064e-05,-8.208036160795018e-05,0.0,0.0,0.0,-0.0002020471583819,60.0,-0.0290916711091995,-0.0,-8.772903931086873e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
