time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,3.366472810739652e-06,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,3.54506437361124e-06,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,2.6183768113696715e-06,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,3.545058461895678e-06,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,1.681619141891133e-05,285.1171875,294.1499938964844,283.5932006835937,281.8565673828125,289.7102966308594,287.1181945800781,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587028186302632e-05,4.4864886111772855e-11,3.587023820728064e-05,-8.208036160795018e-05,0.0,0.0,0.0,-0.0002020471583819,60.0,-0.0290916711091995,-0.0,-8.772903931086873e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,5.536393928196048e-06,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,5.830099780723685e-06,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,4.306098617234966e-06,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,5.830090231029317e-06,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,2.765537101367954e-05,285.11767578125,294.1499938964844,283.5548095703125,281.82049560546875,289.709716796875,287.1186828613281,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899141979170963e-05,7.378365973753631e-11,5.899134339415468e-05,-0.0001349872327409,0.0,0.0,0.0,-0.0003322819247841,60.0,-0.0526326335966587,-0.0,-2.372723129084875e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,5.536393928196048e-06,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,5.830099780723685e-06,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,4.306098617234966e-06,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,5.830090231029317e-06,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,2.765537101367954e-05,285.11767578125,294.1499938964844,283.5548095703125,281.82049560546875,289.709716796875,287.1186828613281,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899141979170963e-05,7.378365973753631e-11,5.899134339415468e-05,-0.0001349872327409,0.0,0.0,0.0,-0.0003322819247841,60.0,-0.0526326335966587,-0.0,-2.372723129084875e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,8.406653250858653e-06,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,8.852626706357114e-06,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,6.538530215038918e-06,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,8.852611244947184e-06,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,4.199288014206104e-05,285.1185607910156,294.1499938964844,283.5145263671875,281.7826538085937,289.7084045410156,287.1195373535156,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.95745906746015e-05,1.1203565852824228e-10,8.957448153523728e-05,-0.0002049692557193,0.0,0.0,0.0,-0.0005045483121648,60.0,-0.0868704542517662,-0.0,-5.470655595196661e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,8.406653250858653e-06,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,8.852626706357114e-06,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,6.538530215038918e-06,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,8.852611244947184e-06,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,4.199288014206104e-05,285.1185607910156,294.1499938964844,283.5145263671875,281.7826538085937,289.7084045410156,287.1195373535156,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.95745906746015e-05,1.1203565852824228e-10,8.957448153523728e-05,-0.0002049692557193,0.0,0.0,0.0,-0.0005045483121648,60.0,-0.0868704542517662,-0.0,-5.470655595196661e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,1.089323268388398e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,1.1471119250927586e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,8.472543413517997e-06,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.1471100151538847e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,5.4413831094279885e-05,285.1194763183594,294.1499938964844,283.4937438964844,281.7631530761719,289.70709228515625,287.1201171875,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160693136625,1.4517408108982719e-10,0.0001160691681434,-0.0002655960561241,0.0,0.0,0.0,-0.0006537856534123,60.0,-0.1084990128874778,-0.0,-9.185582294790603e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,1.4705427929584404e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,1.548555155750364e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,1.1437594366725534e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,1.548552609165199e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,7.345648918999359e-05,285.120849609375,294.1499938964844,283.4725952148437,281.7432861328125,289.70489501953125,287.12066650390625,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566884748172,1.9597874711951846e-10,0.0001566882710903,-0.0003585433005355,0.0,0.0,0.0,-0.0008825820405036,60.0,-0.141958549618721,-0.0,-1.673972960247738e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,2.7617899831966497e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,2.908303031290416e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,2.148066232621204e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,2.908298120019026e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001379568129777,285.1258544921875,294.1499938964844,283.42919921875,281.7025451660156,289.6935119628906,287.1177978515625,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942728169728,3.6806302450287376e-10,0.000294272438623,-0.0006733715417794,0.0,0.0,0.0,-0.0016575570916756,60.0,-0.2615056037902832,-0.0,-5.904380984134151e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,2.7617899831966497e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,2.908303031290416e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,2.148066232621204e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,2.908298120019026e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,0.0001379568129777,285.1258544921875,294.1499938964844,283.42919921875,281.7025451660156,289.6935119628906,287.1177978515625,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942728169728,3.6806302450287376e-10,0.000294272438623,-0.0006733715417794,0.0,0.0,0.0,-0.0016575570916756,60.0,-0.2615056037902832,-0.0,-5.904380984134151e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,4.414443174027838e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,4.648629692383111e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,3.433467645663768e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,4.648622052627616e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0002205100900027,285.13134765625,294.1499938964844,283.38458251953125,281.6606140136719,289.6596374511719,287.0921936035156,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005087879835627,6.267957819439115e-10,0.0005087874014861,-0.0011390689760446,0.0,0.0,0.0,-0.0028599957004189,60.0,-0.4760751128196716,-0.0,-1.5084985705016152e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,4.414443174027838e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,4.648629692383111e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,3.433467645663768e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,4.648622052627616e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0002205100900027,285.13134765625,294.1499938964844,283.38458251953125,281.6606140136719,289.6596374511719,287.0921936035156,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005087879835627,6.267957819439115e-10,0.0005087874014861,-0.0011390689760446,0.0,0.0,0.0,-0.0028599957004189,60.0,-0.4760751128196716,-0.0,-1.5084985705016152e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.005807078210637e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.483565372647718e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.004540384514257e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.483549365540966e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004498577036429,285.1347045898437,294.1499938964844,283.3388977050781,281.6177062988281,289.59381103515625,287.0472106933594,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006162273348309,7.960131442885651e-10,0.0006162265199236,-0.0014765042578801,0.0,0.0,0.0,-0.0034962438512593,60.0,-0.7398506999015808,-0.0,-6.278241926338525e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.005807078210637e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.483565372647718e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.004540384514257e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.483549365540966e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004498577036429,285.1347045898437,294.1499938964844,283.3388977050781,281.6177062988281,289.59381103515625,287.0472106933594,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006162273348309,7.960131442885651e-10,0.0006162265199236,-0.0014765042578801,0.0,0.0,0.0,-0.0034962438512593,60.0,-0.7398506999015808,-0.0,-6.278241926338525e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,4.542485839920119e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,4.783464828506112e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,3.5330562241142616e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,4.7834568249527365e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0002269060787511,285.1363830566406,294.1499938964844,283.2923889160156,281.57403564453125,289.5162048339844,286.9908447265625,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000799938570708,9.218106833408512e-10,0.0007999376393854,-0.0016235164366662,0.0,0.0,0.0,-0.0044575817883014,60.0,-0.9068642258644104,-0.0,-1.5972748457215857e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,4.542485839920119e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,4.783464828506112e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,3.5330562241142616e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,4.7834568249527365e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0002269060787511,285.1363830566406,294.1499938964844,283.2923889160156,281.57403564453125,289.5162048339844,286.9908447265625,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000799938570708,9.218106833408512e-10,0.0007999376393854,-0.0016235164366662,0.0,0.0,0.0,-0.0044575817883014,60.0,-0.9068642258644104,-0.0,-1.5972748457215857e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,4.585214628605172e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,4.8284604417858645e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,3.566289888112806e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,4.828452438232489e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0002290404663654,285.1394348144531,294.1499938964844,283.2688903808594,281.5519714355469,289.4758605957031,286.9624938964844,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008065642323344,9.295813563348075e-10,0.0008065633010119,-0.0016373199177905,0.0,0.0,0.0,-0.0044945860281586,60.0,-0.9377174377441406,-0.0,-1.6274650960212966e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.01298990356736e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.491129458183424e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.010126864770427e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.491113451076671e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004502165247686,285.1462707519531,294.1499938964844,283.2452697753906,281.52978515625,289.443359375,286.9295654296875,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005642704782076,8.32626634306166e-10,0.0005642696633003,-0.0016247181920334,0.0,0.0,0.0,-0.0032516601495444,60.0,-0.8455751538276672,-0.0,-6.288252762942649e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.025736653711648e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.504551417194308e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.020040357019752e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.504536137683316e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004508532583713,285.14697265625,294.1499938964844,283.19775390625,281.4851379394531,289.3489685058594,286.8495483398437,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008849739679135,1.3112415597760219e-09,0.0008849726291373,-0.0025622956454753,0.0,0.0,0.0,-0.0050803800113499,60.0,-1.1480114459991455,-0.0,-6.306046174131552e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.025736653711648e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.504551417194308e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.020040357019752e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.504536137683316e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004508532583713,285.14697265625,294.1499938964844,283.19775390625,281.4851379394531,289.3489685058594,286.8495483398437,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008849739679135,1.3112415597760219e-09,0.0008849726291373,-0.0025622956454753,0.0,0.0,0.0,-0.0050803800113499,60.0,-1.1480114459991455,-0.0,-6.306046174131552e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.05810811673291e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.538640006212518e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.045218080747873e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.538624726701528e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004524702671915,285.1473388671875,294.1499938964844,283.1499938964844,281.4403076171875,289.2440490722656,286.7037048339844,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654637542553,1.7916644834414795e-09,0.0009654619498178,-0.003744828980416,0.0,0.0,0.0,-0.0057024830020964,60.0,-1.3083499670028689,-0.0,-6.351355352762766e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.05810811673291e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.538640006212518e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,7.045218080747873e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.538624726701528e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004524702671915,285.1473388671875,294.1499938964844,283.1499938964844,281.4403076171875,289.2440490722656,286.7037048339844,285.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654637542553,1.7916644834414795e-09,0.0009654619498178,-0.003744828980416,0.0,0.0,0.0,-0.0057024830020964,60.0,-1.3083499670028689,-0.0,-6.351355352762766e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.093742846744136e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.576165030011909e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.07293365849182e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.576149750500916e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004542503156699,285.1466064453125,294.1499938964844,283.1022644042969,281.3954467773437,289.13916015625,286.4952392578125,285.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689654689282,2.2352890649557366e-09,0.0009689631988294,-0.0049075921997427,0.0,0.0,0.0,-0.0059209382161498,60.0,-1.3680133819580078,-0.0,-6.40142090446716e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.093742846744136e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.576165030011909e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.07293365849182e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.576149750500916e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004542503156699,285.1466064453125,294.1499938964844,283.1022644042969,281.3954467773437,289.13916015625,286.4952392578125,285.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689654689282,2.2352890649557366e-09,0.0009689631988294,-0.0049075921997427,0.0,0.0,0.0,-0.0059209382161498,60.0,-1.3680133819580078,-0.0,-6.40142090446716e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.100949682760984e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.583754581399262e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.078539056237787e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.583739301888272e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004546103300526,285.1459350585937,294.1499938964844,283.0547180175781,281.3507995605469,289.03515625,286.2598876953125,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697329369373,2.3250290581700032e-09,0.0009697306086309,-0.0051427441649138,0.0,0.0,0.0,-0.0059654260985553,60.0,-1.4061354398727417,-0.0,-6.411565323105607e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.100949682760984e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.583754581399262e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.078539056237787e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.583739301888272e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004546103300526,285.1459350585937,294.1499938964844,283.0547180175781,281.3507995605469,289.03515625,286.2598876953125,285.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697329369373,2.3250290581700032e-09,0.0009697306086309,-0.0051427441649138,0.0,0.0,0.0,-0.0059654260985553,60.0,-1.4061354398727417,-0.0,-6.411565323105607e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.099276212509722e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.581991616869344e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.07723738742061e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.581977064954116e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0004545267438516,285.1455993652344,294.1499938964844,283.0310974121094,281.32861328125,288.9834899902344,286.1429748535156,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695550543256,2.30415286850416e-09,0.0009695527842268,-0.0050880396738648,0.0,0.0,0.0,-0.0059550800360739,60.0,-1.42296040058136,-0.0,-6.409204900137412e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.089104423765092e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.571279952069744e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.069325511110947e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.571265400154516e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004540186491794,285.145263671875,294.1499938964844,283.0075988769531,281.3065490722656,288.9320983886719,286.0350646972656,285.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684713440947,2.1773953751136324e-09,0.0009684691904112,-0.0047558881342411,0.0,0.0,0.0,-0.005892242770642,60.0,-1.4384782314300537,-0.0,-6.394880358584487e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.087564831133932e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.569658868713304e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.068127888487652e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.569644316798076e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004539417568594,285.1446533203125,294.1499938964844,282.9610900878906,281.2628479003906,288.8301086425781,285.8432922363281,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683053940534,2.158166312327125e-09,0.00096830324037,-0.0047055021859705,0.0,0.0,0.0,-0.0058827023021876,60.0,-1.468016266822815,-0.0,-6.392708939984004e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,9.087564831133932e-05,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.569658868713304e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.068127888487652e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.569644316798076e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004539417568594,285.1446533203125,294.1499938964844,282.9610900878906,281.2628479003906,288.8301086425781,285.8432922363281,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683053940534,2.158166312327125e-09,0.00096830324037,-0.0047055021859705,0.0,0.0,0.0,-0.0058827023021876,60.0,-1.468016266822815,-0.0,-6.392708939984004e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.13926851353608e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.62410485954024e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.108341378625482e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.624091035220772e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004565244598779,285.1440734863281,294.1499938964844,282.9154357910156,281.219970703125,288.7287902832031,285.61785888671875,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738126536831,2.8022852927023223e-09,0.0009738098597154,-0.0063933180645108,0.0,0.0,0.0,-0.0062020136974751,60.0,-1.5027438402175903,-0.0,-6.4656525466944e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.13926851353608e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.62410485954024e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,7.108341378625482e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.624091035220772e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004565244598779,285.1440734863281,294.1499938964844,282.9154357910156,281.219970703125,288.7287902832031,285.61785888671875,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738126536831,2.8022852927023223e-09,0.0009738098597154,-0.0063933180645108,0.0,0.0,0.0,-0.0062020136974751,60.0,-1.5027438402175903,-0.0,-6.4656525466944e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.211721771862358e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.700402006274088e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.164694397943094e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.70038745435886e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004601436667144,285.1435241699219,294.1499938964844,282.87078857421875,281.17803955078125,288.627685546875,285.3143310546875,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.704930362502523e-09,0.0009815286612138,-0.0087584666907787,0.0,0.0,0.0,-0.0066494951024651,60.0,-1.5430251359939575,-0.0,-6.568568267084629e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,9.211721771862358e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.700402006274088e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.164694397943094e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.70038745435886e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004601436667144,285.1435241699219,294.1499938964844,282.87078857421875,281.17803955078125,288.627685546875,285.3143310546875,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.704930362502523e-09,0.0009815286612138,-0.0087584666907787,0.0,0.0,0.0,-0.0066494951024651,60.0,-1.5430251359939575,-0.0,-6.568568267084629e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.267488348996268e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.759126260178164e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.208067836472765e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.759112435858695e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004629293107427,285.1429748535156,294.1499938964844,282.8274230957031,281.13726806640625,288.52685546875,284.9552001953125,285.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874764364212,4.399679287558911e-09,0.000987472012639,-0.0105787776410579,0.0,0.0,0.0,-0.0069939251989126,60.0,-1.5836323499679563,-0.0,-6.648333084058322e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.267488348996268e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.759126260178164e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.208067836472765e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.759112435858695e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004629293107427,285.1429748535156,294.1499938964844,282.8274230957031,281.13726806640625,288.52685546875,284.9552001953125,285.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874764364212,4.399679287558911e-09,0.000987472012639,-0.0105787776410579,0.0,0.0,0.0,-0.0069939251989126,60.0,-1.5836323499679563,-0.0,-6.648333084058322e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.262906678486615e-05,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.75430230027996e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.204504072433338e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.754287748364732e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004627004673238,285.1427307128906,294.1499938964844,282.8062438964844,281.1174011230469,288.47674560546875,284.7823181152344,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869880741462,4.3425756324211315e-09,0.0009869836503639,-0.0104291634634137,0.0,0.0,0.0,-0.006965615786612,60.0,-1.6007068157196045,-0.0,-6.641758432124334e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.254882024833933e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.745851275511086e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,7.198262755991891e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.74583745119162e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.000462299620267,285.1424865722656,294.1499938964844,282.78546142578125,281.0978698730469,288.4268798828125,284.6238708496094,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242568074630526e-09,0.0009861290454864,-0.0101671386510133,0.0,0.0,0.0,-0.0069160405546426,60.0,-1.6153666973114014,-0.0,-6.63025261360417e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.224451787304132e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.7138065029867e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.174594065872952e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.713792678667232e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004607795854099,285.1419982910156,294.1499938964844,282.7452087402344,281.06005859375,288.3281555175781,284.3574523925781,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828907204791,3.8633838350676805e-09,0.0009828868787735,-0.0091736353933811,0.0,0.0,0.0,-0.0067280638031661,60.0,-1.63973867893219,-0.0,-6.586717660184149e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.224451787304132e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,9.7138065029867e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,7.174594065872952e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.713792678667232e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004607795854099,285.1419982910156,294.1499938964844,282.7452087402344,281.06005859375,288.3281555175781,284.3574523925781,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828907204791,3.8633838350676805e-09,0.0009828868787735,-0.0091736353933811,0.0,0.0,0.0,-0.0067280638031661,60.0,-1.63973867893219,-0.0,-6.586717660184149e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
