time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188940,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.197387407766656e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.685306577011944e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.153543992899358e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.685292752692476e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004594276833813,285.1415710449219,294.1499938964844,282.706787109375,281.0239562988281,288.23077392578125,284.14776611328125,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800060652196,3.526142267062936e-09,0.0009800025727599,-0.0082900058478116,0.0,0.0,0.0,-0.0065608760342001,60.0,-1.6608636379241943,-0.0,-6.548118847149453e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.197387407766656e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.685306577011944e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.153543992899358e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.685292752692476e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004594276833813,285.1415710449219,294.1499938964844,282.706787109375,281.0239562988281,288.23077392578125,284.14776611328125,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800060652196,3.526142267062936e-09,0.0009800025727599,-0.0082900058478116,0.0,0.0,0.0,-0.0065608760342001,60.0,-1.6608636379241943,-0.0,-6.548118847149453e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.193536243401468e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.681250230642036e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.150548481149599e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.68123713391833e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.000459235307062,285.1411437988281,294.1499938964844,282.6704406738281,280.9898376464844,288.13458251953125,283.971923828125,285.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795944206416,3.4781071356349003e-09,0.000979590928182,-0.008164145052433,0.0,0.0,0.0,-0.0065370583906769,60.0,-1.6828217506408691,-0.0,-6.542629904515708e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.193536243401468e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.681250230642036e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.150548481149599e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.68123713391833e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.000459235307062,285.1411437988281,294.1499938964844,282.6704406738281,280.9898376464844,288.13458251953125,283.971923828125,285.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795944206416,3.4781071356349003e-09,0.000979590928182,-0.008164145052433,0.0,0.0,0.0,-0.0065370583906769,60.0,-1.6828217506408691,-0.0,-6.542629904515708e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.211300493916497e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.699957445263864e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,7.164365524658933e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.699944348540156e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004601227119565,285.1407470703125,294.1499938964844,282.63641357421875,280.95782470703125,288.0393981933594,283.8077697753906,285.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814864024519,3.699390793698853e-09,0.0009814826771616,-0.0087439501658082,0.0,0.0,0.0,-0.0066467560827732,60.0,-1.7073906660079956,-0.0,-6.567933752421595e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.211300493916497e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.699957445263864e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,7.164365524658933e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.699944348540156e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004601227119565,285.1407470703125,294.1499938964844,282.63641357421875,280.95782470703125,288.0393981933594,283.8077697753906,285.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814864024519,3.699390793698853e-09,0.0009814826771616,-0.0087439501658082,0.0,0.0,0.0,-0.0066467560827732,60.0,-1.7073906660079956,-0.0,-6.567933752421595e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.223925007972866e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.713251347420736e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.174183701863512e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.71323752310127e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.000460753304651,285.1405639648437,294.1499938964844,282.62030029296875,280.9427185058594,287.9921264648437,283.7267150878906,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.8566492222003035e-09,0.0009828273905441,-0.009155991487205,0.0,0.0,0.0,-0.0067247156985104,60.0,-1.720288872718811,-0.0,-6.585946010773115e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.23631014302373e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.72629350144416e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,7.183817069744691e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.726280404720455e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004613719938788,285.1404113769531,294.1499938964844,282.6048278808594,280.9281921386719,287.945068359375,283.6465759277344,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841509163379,4.010939136378511e-09,0.0009841468418017,-0.0095602516084909,0.0,0.0,0.0,-0.0068012047559022,60.0,-1.7330811023712158,-0.0,-6.603642077607219e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.255764598492532e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.746779687702656e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.198948151199147e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.74676659097895e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004623437707778,285.1400451660156,294.1499938964844,282.5759582519531,280.90106201171875,287.85162353515625,283.4910888671875,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986223691143,4.253275065480011e-09,0.0009862193837761,-0.0101951928809285,0.0,0.0,0.0,-0.0069213430397212,60.0,-1.757334589958191,-0.0,-6.631483984165244e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.255764598492532e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.746779687702656e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.198948151199147e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.74676659097895e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004623437707778,285.1400451660156,294.1499938964844,282.5759582519531,280.90106201171875,287.85162353515625,283.4910888671875,285.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986223691143,4.253275065480011e-09,0.0009862193837761,-0.0101951928809285,0.0,0.0,0.0,-0.0069213430397212,60.0,-1.757334589958191,-0.0,-6.631483984165244e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.262967796530576e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.754364873515442e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,7.204549910966307e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.754351776791736e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0004627036105375,285.1397399902344,294.1499938964844,282.54998779296875,280.8766784667969,287.7592468261719,283.348876953125,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342972204085527e-09,0.0009869869099929,-0.0104302037507295,0.0,0.0,0.0,-0.0069658118300139,60.0,-1.7780513763427734,-0.0,-6.641804617402158e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.262967796530576e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.754364873515442e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,7.204549910966307e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.754351776791736e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.0004627036105375,285.1397399902344,294.1499938964844,282.54998779296875,280.8766784667969,287.7592468261719,283.348876953125,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342972204085527e-09,0.0009869869099929,-0.0104302037507295,0.0,0.0,0.0,-0.0069658118300139,60.0,-1.7780513763427734,-0.0,-6.641804617402158e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.2565685918089e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.747625881573184e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.199572428362444e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.74761351244524e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004623839631676,285.13946533203125,294.1499938964844,282.52618408203125,280.85565185546875,287.66802978515625,283.224853515625,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.26319912705253e-09,0.0009863051818683,-0.0102211935445666,0.0,0.0,0.0,-0.0069262669421732,60.0,-1.794597625732422,-0.0,-6.63262582634161e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.2565685918089e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.747625881573184e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.199572428362444e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.74761351244524e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004623839631676,285.13946533203125,294.1499938964844,282.52618408203125,280.85565185546875,287.66802978515625,283.224853515625,285.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.26319912705253e-09,0.0009863051818683,-0.0102211935445666,0.0,0.0,0.0,-0.0069262669421732,60.0,-1.794597625732422,-0.0,-6.63262582634161e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.2389622295741e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.729086013976485e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.18587834853679e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.72907291725278e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0004615045036189,285.1391906738281,294.1499938964844,282.5036315917969,280.83837890625,287.578125,283.1203918457031,285.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844333399087,4.043796408836897e-09,0.0009844292653724,-0.0096463393419981,0.0,0.0,0.0,-0.0068175005726516,60.0,-1.8076289892196653,-0.0,-6.607413638448635e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.2389622295741e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.729086013976485e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.18587834853679e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.72907291725278e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,0.0004615045036189,285.1391906738281,294.1499938964844,282.5036315917969,280.83837890625,287.578125,283.1203918457031,285.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844333399087,4.043796408836897e-09,0.0009844292653724,-0.0096463393419981,0.0,0.0,0.0,-0.0068175005726516,60.0,-1.8076289892196653,-0.0,-6.607413638448635e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.227404370903967e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.716914064483716e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.176888902904466e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.716901695355772e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004609271418303,285.1390686035156,294.1499938964844,282.4927673339844,280.8310546875,287.53369140625,283.0755615234375,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832016658037,3.899769840387535e-09,0.0009831977076828,-0.0092689730226993,0.0,0.0,0.0,-0.0067461007274687,60.0,-1.813045620918274,-0.0,-6.590889256585798e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.215455793309955e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,9.704332478577272e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.167595322243869e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.704319381853566e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0004603303095791,285.1389465332031,294.1499938964844,282.4822082519531,280.8246154785156,287.4896545410156,283.03521728515625,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819283150136,3.750884047803993e-09,0.0009819245897233,-0.0088788699358701,0.0,0.0,0.0,-0.006672291085124,60.0,-1.81796133518219,-0.0,-6.573829125500198e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.196283644996583e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.684142423793674e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.1526832471136e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.684130782261492e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004593726480379,285.13873291015625,294.1499938964844,282.4618835449219,280.8140869140625,287.4024658203125,282.9641418457031,285.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798847604542,3.511974266956485e-09,0.0009798812679946,-0.0082528833299875,0.0,0.0,0.0,-0.0065538515336811,60.0,-1.8272830247879028,-0.0,-6.546499520254656e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.196283644996583e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.684142423793674e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.1526832471136e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.684130782261492e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0004593726480379,285.13873291015625,294.1499938964844,282.4618835449219,280.8140869140625,287.4024658203125,282.9641418457031,285.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798847604542,3.511974266956485e-09,0.0009798812679946,-0.0082528833299875,0.0,0.0,0.0,-0.0065538515336811,60.0,-1.8272830247879028,-0.0,-6.546499520254656e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.194237645715476e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.681988012744114e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.151091995183378e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.68197564361617e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004592704353854,285.1385192871094,294.1499938964844,282.4425048828125,280.8065795898437,287.31658935546875,282.9024963378906,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796656668186,3.486435806721033e-09,0.0009796621743589,-0.0081859678030014,0.0,0.0,0.0,-0.0065411874093115,60.0,-1.8378500938415527,-0.0,-6.54358132123889e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.194237645715476e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.681988012744114e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.151091995183378e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.68197564361617e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004592704353854,285.1385192871094,294.1499938964844,282.4425048828125,280.8065795898437,287.31658935546875,282.9024963378906,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796656668186,3.486435806721033e-09,0.0009796621743589,-0.0081859678030014,0.0,0.0,0.0,-0.0065411874093115,60.0,-1.8378500938415527,-0.0,-6.54358132123889e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.214881720254198e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.703727118903772e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.167147850850597e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.703714749775828e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004603016423061,285.1383361816406,294.1499938964844,282.424072265625,280.8018798828125,287.2317810058594,282.84356689453125,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818642865866,3.743596543870353e-09,0.0009818605612963,-0.0088597778230905,0.0,0.0,0.0,-0.0066686701029539,60.0,-1.85184383392334,-0.0,-6.572994948328414e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.214881720254198e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.703727118903772e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.167147850850597e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.703714749775828e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004603016423061,285.1383361816406,294.1499938964844,282.424072265625,280.8018798828125,287.2317810058594,282.84356689453125,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818642865866,3.743596543870353e-09,0.0009818605612963,-0.0088597778230905,0.0,0.0,0.0,-0.0066686701029539,60.0,-1.85184383392334,-0.0,-6.572994948328414e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.246238187188284e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.736746869748458e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.191536133177578e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.736734500620514e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004618679813574,285.1381530761719,294.1499938964844,282.406494140625,280.7996826171875,287.1478881835937,282.78387451171875,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852050570771,4.134224074192616e-09,0.0009852008661255,-0.0098832696676254,0.0,0.0,0.0,-0.0068623214028775,60.0,-1.8685561418533323,-0.0,-6.617798931074503e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.246238187188284e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.736746869748458e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.191536133177578e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.736734500620514e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004618679813574,285.1381530761719,294.1499938964844,282.406494140625,280.7996826171875,287.1478881835937,282.78387451171875,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852050570771,4.134224074192616e-09,0.0009852008661255,-0.0098832696676254,0.0,0.0,0.0,-0.0068623214028775,60.0,-1.8685561418533323,-0.0,-6.617798931074503e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.2585789388977e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.74974173004739e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,7.201134576462209e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.749730088515209e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0004624844295904,285.1380920410156,294.1499938964844,282.3979797363281,280.7994689941406,287.10626220703125,282.7540588378906,285.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865200845524,4.287953991877202e-09,0.0009865157771855,-0.0102860536426305,0.0,0.0,0.0,-0.0069385338574647,60.0,-1.877036094665528,-0.0,-6.635473681626537e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.265285916626452e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.75680522969924e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.206351438071579e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.756792860571296e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0004628194728866,285.1380310058594,294.1499938964844,282.3896484375,280.7998046875,287.0649108886719,282.7250061035156,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.371502271283134e-09,0.0009872306836768,-0.0105049535632133,0.0,0.0,0.0,-0.0069799544289708,60.0,-1.8848093748092647,-0.0,-6.645088745926844e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.243326348951086e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.73368005361408e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.189271127572283e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.73366913967766e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004617225786205,285.13787841796875,294.1499938964844,282.3734741210937,280.802001953125,286.9830627441406,282.67205810546875,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848978370428,4.09787048738508e-09,0.0009848937625065,-0.0097880167886614,0.0,0.0,0.0,-0.0068443184718489,60.0,-1.896156549453736,-0.0,-6.613622360873705e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.243326348951086e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.73368005361408e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.189271127572283e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.73366913967766e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004617225786205,285.13787841796875,294.1499938964844,282.3734741210937,280.802001953125,286.9830627441406,282.67205810546875,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848978370428,4.09787048738508e-09,0.0009848937625065,-0.0097880167886614,0.0,0.0,0.0,-0.0068443184718489,60.0,-1.896156549453736,-0.0,-6.613622360873705e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.17813158594072e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.66502630035393e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.138563523767516e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.665014658821748e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004584659473039,285.13775634765625,294.1499938964844,282.35791015625,280.8059997558594,286.90283203125,282.6327819824219,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.2855613785187643e-09,0.0009779469110071,-0.0076596294529736,0.0,0.0,0.0,-0.0064416173845529,60.0,-1.8965426683425903,-0.0,-6.520652107155911e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.17813158594072e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.66502630035393e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.138563523767516e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.665014658821748e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0004584659473039,285.13775634765625,294.1499938964844,282.35791015625,280.8059997558594,286.90283203125,282.6327819824219,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.2855613785187643e-09,0.0009779469110071,-0.0076596294529736,0.0,0.0,0.0,-0.0064416173845529,60.0,-1.8965426683425903,-0.0,-6.520652107155911e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.112523548537864e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.595938172424212e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.087535050231963e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.595927258487792e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0004551887104753,285.1376647949219,294.1499938964844,282.3428649902344,280.8116149902344,286.8242492675781,282.60614013671875,285.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709587902761,2.46812348336789e-09,0.0009709562873467,-0.0055177006870508,0.0,0.0,0.0,-0.0060363747179508,60.0,-1.892789363861084,-0.0,-6.427757881510844e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.112523548537864e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.595938172424212e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.087535050231963e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.595927258487792e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0004551887104753,285.1376647949219,294.1499938964844,282.3428649902344,280.8116149902344,286.8242492675781,282.60614013671875,285.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709587902761,2.46812348336789e-09,0.0009709562873467,-0.0055177006870508,0.0,0.0,0.0,-0.0060363747179508,60.0,-1.892789363861084,-0.0,-6.427757881510844e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.083271288545802e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.565133950673044e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.064783130772412e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.565123036736622e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004537275235634,285.1375732421875,294.1499938964844,282.3282470703125,280.81854248046875,286.7471923828125,282.5877685546875,285.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678399073891,2.103634155758982e-09,0.0009678378119133,-0.0045626061037182,0.0,0.0,0.0,-0.0058556729927659,60.0,-1.8918370008468628,-0.0,-6.386552087178643e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.083271288545802e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.565133950673044e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.064783130772412e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.565123036736622e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004537275235634,285.1375732421875,294.1499938964844,282.3282470703125,280.81854248046875,286.7471923828125,282.5877685546875,285.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678399073891,2.103634155758982e-09,0.0009678378119133,-0.0045626061037182,0.0,0.0,0.0,-0.0058556729927659,60.0,-1.8918370008468628,-0.0,-6.386552087178643e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.087887883652002e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.56999501795508e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.06837308825925e-05,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.569984104018658e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004539581132121,285.1375427246094,294.1499938964844,282.32110595703125,280.8224792480469,286.7091369628906,282.57928466796875,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683310054242,2.1611286094014304e-09,0.0009683288517408,-0.0047132638283073,0.0,0.0,0.0,-0.0058841723948717,60.0,-1.894708037376404,-0.0,-6.393043605612547e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.09829541342333e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.580954792909324e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,7.07646831870079e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.580943878972904e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004544780240394,285.13751220703125,294.1499938964844,282.3139953613281,280.8266296386719,286.6712951660156,282.5701904296875,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694396867416,2.290779566038736e-09,0.0009694373584352,-0.0050529981963336,0.0,0.0,0.0,-0.0059484452940523,60.0,-1.899522304534912,-0.0,-6.407692865195713e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.099579619942232e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.58230666583404e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,7.077466580085456e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.58229647949338e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004545421688817,285.137451171875,294.1499938964844,282.300048828125,280.8355712890625,286.5963439941406,282.5511779785156,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695773478597,2.306740798374562e-09,0.0009695750195533,-0.0050948210991919,0.0,0.0,0.0,-0.005956363864243,60.0,-1.9099353551864624,-0.0,-6.409496933201808e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
