time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191280,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.099579619942232e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.58230666583404e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,7.077466580085456e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.58229647949338e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004545421688817,285.137451171875,294.1499938964844,282.300048828125,280.8355712890625,286.5963439941406,282.5511779785156,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695773478597,2.306740798374562e-09,0.0009695750195533,-0.0050948210991919,0.0,0.0,0.0,-0.005956363864243,60.0,-1.9099353551864624,-0.0,-6.409496933201808e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.086962381843476e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.56902003963478e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.067653496051207e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.56900985329412e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004539119254332,285.1374206542969,294.1499938964844,282.2862854003906,280.8451843261719,286.5224914550781,282.5335998535156,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682343224994,2.149512123850172e-09,0.000968232168816,-0.0046828216873109,0.0,0.0,0.0,-0.0058784270659089,60.0,-1.9172405004501345,-0.0,-6.391731233179598e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.086962381843476e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.56902003963478e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.067653496051207e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.56900985329412e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004539119254332,285.1374206542969,294.1499938964844,282.2862854003906,280.8451843261719,286.5224914550781,282.5335998535156,285.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682343224994,2.149512123850172e-09,0.000968232168816,-0.0046828216873109,0.0,0.0,0.0,-0.0058784270659089,60.0,-1.9172405004501345,-0.0,-6.391731233179598e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.054166730493308e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.534484706819056e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.042145443847403e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.534474520478398e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004522737290244,285.13739013671875,294.1499938964844,282.27264404296875,280.8551940917969,286.4498596191406,282.5199584960937,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647383121773,1.740882549228217e-09,0.0009647365659475,-0.0036120505537837,0.0,0.0,0.0,-0.0056758443824946,60.0,-1.92022442817688,-0.0,-6.34567385304763e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.054166730493308e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.534484706819056e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,7.042145443847403e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.534474520478398e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004522737290244,285.13739013671875,294.1499938964844,282.27264404296875,280.8551940917969,286.4498596191406,282.5199584960937,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647383121773,1.740882549228217e-09,0.0009647365659475,-0.0036120505537837,0.0,0.0,0.0,-0.0056758443824946,60.0,-1.92022442817688,-0.0,-6.34567385304763e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.018784476211296e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.497225255472586e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.014625589363277e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.497215069131926e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004505063116084,285.1373596191406,294.1499938964844,282.259033203125,280.8653869628906,286.37847900390625,282.5107421875,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609682019799,1.3000297505172396e-09,0.0009609669214114,-0.0024568263906985,0.0,0.0,0.0,-0.0054572951048612,60.0,-1.921877384185791,-0.0,-6.296171051189958e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.018784476211296e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.497225255472586e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.014625589363277e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.497215069131926e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004505063116084,285.1373596191406,294.1499938964844,282.259033203125,280.8653869628906,286.37847900390625,282.5107421875,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609682019799,1.3000297505172396e-09,0.0009609669214114,-0.0024568263906985,0.0,0.0,0.0,-0.0054572951048612,60.0,-1.921877384185791,-0.0,-6.296171051189958e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.005715401144698e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.483462781645358e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.004460348980501e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.483452595304698e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0004498534544836,285.1373291015625,294.1499938964844,282.2522277832031,280.8704833984375,286.3435974121094,282.5080261230469,285.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009467249037697,1.1243090902723907e-09,0.0009467237978242,-0.0020091000478714,0.0,0.0,0.0,-0.0053061414510011,60.0,-1.9142651557922363,-0.0,-6.277933550791205e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.005419269669801e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.48315137065947e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,7.004230428719893e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.483141184318812e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0004498386988416,285.1388244628906,294.1499938964844,282.2453918457031,280.8755187988281,286.3129272460937,282.5057678222656,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007783555774949,9.520032540066834e-10,0.0007783546461723,-0.0017244758782908,0.0,0.0,0.0,-0.004381809849292,60.0,-1.7851001024246216,-0.0,-6.277520014918991e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,4.168582381680608e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,4.389722744235769e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,3.242237653466873e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,4.3897183786612e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0002082290302496,285.1449279785156,294.1499938964844,282.23162841796875,280.8853759765625,286.25323486328125,282.5016784667969,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008500709664076,9.620950702782234e-10,0.0008500699768774,-0.0016792921815067,0.0,0.0,0.0,-0.0047262194566428,60.0,-1.6667957305908203,-0.0,-1.3451066926961632e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,4.168582381680608e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,4.389722744235769e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,3.242237653466873e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,4.3897183786612e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0002082290302496,285.1449279785156,294.1499938964844,282.23162841796875,280.8853759765625,286.25323486328125,282.5016784667969,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008500709664076,9.620950702782234e-10,0.0008500699768774,-0.0016792921815067,0.0,0.0,0.0,-0.0047262194566428,60.0,-1.6667957305908203,-0.0,-1.3451066926961632e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.003293234854937e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.480911830905824e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,7.002575875958428e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.480901644565164e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004497324989642,285.1473999023437,294.1499938964844,282.2176818847656,280.89471435546875,286.2176818847656,282.496337890625,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007103725220076,8.575978260871863e-10,0.0007103717071004,-0.0015442660078406,0.0,0.0,0.0,-0.0039973482489585,60.0,-1.1832791566848757,-0.0,-6.274549946283514e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.003293234854937e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.480911830905824e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,7.002575875958428e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.480901644565164e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004497324989642,285.1473999023437,294.1499938964844,282.2176818847656,280.89471435546875,286.2176818847656,282.496337890625,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007103725220076,8.575978260871863e-10,0.0007103717071004,-0.0015442660078406,0.0,0.0,0.0,-0.0039973482489585,60.0,-1.1832791566848757,-0.0,-6.274549946283514e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,6.64556137053296e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,6.99810407240875e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,5.16878099006135e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,6.998096796451136e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0003319590759929,285.150390625,294.1499938964844,282.2034606933594,280.9032897949219,286.1747436523437,282.4925537109375,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005252322880551,6.523383500045551e-10,0.0005252316477708,-0.0011897764634341,0.0,0.0,0.0,-0.0029637441039085,60.0,-1.2601240873336792,-0.0,-3.418558591761212e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,6.64556137053296e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,6.99810407240875e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,5.16878099006135e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,6.998096796451136e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0003319590759929,285.150390625,294.1499938964844,282.2034606933594,280.9032897949219,286.1747436523437,282.4925537109375,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005252322880551,6.523383500045551e-10,0.0005252316477708,-0.0011897764634341,0.0,0.0,0.0,-0.0029637441039085,60.0,-1.2601240873336792,-0.0,-3.418558591761212e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,2.982861042255536e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,3.141099659842439e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,2.32000784308184e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,3.1410963856615126e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001489998830948,285.15362548828125,294.1499938964844,282.1888732910156,280.9109191894531,286.1494445800781,282.495849609375,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181547217536,3.9785083560950335e-10,0.0003181543143,-0.0007278023404069,0.0,0.0,0.0,-0.0017920268001034,60.0,-0.907601535320282,-0.0,-6.887245884712456e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,2.982861042255536e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,3.141099659842439e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,2.32000784308184e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,3.1410963856615126e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001489998830948,285.15362548828125,294.1499938964844,282.1888732910156,280.9109191894531,286.1494445800781,282.495849609375,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181547217536,3.9785083560950335e-10,0.0003181543143,-0.0007278023404069,0.0,0.0,0.0,-0.0017920268001034,60.0,-0.907601535320282,-0.0,-6.887245884712456e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,2.1784417185699567e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,2.294006480951793e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,1.6943471564445645e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,2.294004116265569e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0001088175195036,285.15631103515625,294.1499938964844,282.1814270019531,280.9142761230469,286.1445007324219,282.5001220703125,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002404751721769,2.986916824987418e-10,0.0002404748811386,-0.0005447907606139,0.0,0.0,0.0,-0.0013532516313716,60.0,-0.7017712593078613,-0.0,-3.6734268960003646e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,-2.6326224542572163e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,-2.7722811864805408e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,-2.0475994460866787e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,-2.772278276097495e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,-0.0001315047557,285.1572265625,294.1499938964844,282.1738586425781,280.91729736328125,286.1482238769531,282.50213623046875,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003848771157208,3.155985472957923e-10,0.0003848767955787,-0.0004448371473699,0.0,0.0,0.0,-0.002066227607429,60.0,-0.4005003273487091,-0.0,-5.364837907251285e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,1.2096093087166082e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,1.2737782526528464e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.408092410012614e-06,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,1.2737769793602638e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,6.0422407841542736e-05,285.1647644042969,294.1499938964844,282.1658630371094,280.9200744628906,286.1446228027344,282.5056457519531,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288880448555,1.6120613177683651e-10,0.0001288878847844,-0.0002949259069282,0.0,0.0,0.0,-0.0007259893463924,60.0,-0.3645615577697754,-0.0,-1.1325821391849902e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.433105333300771e-06,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.93352568912087e-06,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.336875114560826e-06,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.933514775184449e-06,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,4.712025111075491e-05,285.16571044921875,294.1499938964844,282.1583557128906,280.9222717285156,286.143798828125,282.5077209472656,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005125814117,1.2571578500431002e-10,0.0001005124577204,-0.0002299964835401,0.0,0.0,0.0,-0.0005661585601046,60.0,-0.2909577786922455,-0.0,-6.88793189151937e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,6.304085673036752e-06,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,6.63851324134157e-06,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,4.903188255411806e-06,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,6.638506420131307e-06,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,3.149016993120313e-05,285.1668701171875,294.1499938964844,282.1422424316406,280.9255676269531,286.1430358886719,282.5102844238281,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.717171345371753e-05,8.401482981534869e-11,6.717162614222616e-05,-0.0001537048519821,0.0,0.0,0.0,-0.0003783589927479,60.0,-0.1796700656414032,-0.0,-3.0762645208959327e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,6.304085673036752e-06,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,6.63851324134157e-06,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,4.903188255411806e-06,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,6.638506420131307e-06,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,3.149016993120313e-05,285.1668701171875,294.1499938964844,282.1422424316406,280.9255676269531,286.1430358886719,282.5102844238281,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.717171345371753e-05,8.401482981534869e-11,6.717162614222616e-05,-0.0001537048519821,0.0,0.0,0.0,-0.0003783589927479,60.0,-0.1796700656414032,-0.0,-3.0762645208959327e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,4.028061539429473e-06,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,4.241747774358373e-06,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,3.1329434477811446e-06,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,4.241743226884864e-06,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,2.0120975023019128e-05,285.1673889160156,294.1499938964844,282.1254577636719,280.92694091796875,286.1427307128906,282.5115051269531,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.292032463126816e-05,5.368240574288308e-11,4.292027369956486e-05,-9.821174899116158e-05,0.0,0.0,0.0,-0.0002417578361928,60.0,-0.1193109303712844,-0.0,-1.255947984502015e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,4.028061539429473e-06,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,4.241747774358373e-06,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,3.1329434477811446e-06,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,4.241743226884864e-06,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,2.0120975023019128e-05,285.1673889160156,294.1499938964844,282.1254577636719,280.92694091796875,286.1427307128906,282.5115051269531,285.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.292032463126816e-05,5.368240574288308e-11,4.292027369956486e-05,-9.821174899116158e-05,0.0,0.0,0.0,-0.0002417578361928,60.0,-0.1193109303712844,-0.0,-1.255947984502015e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,1.9837398212985136e-06,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,2.088975861624931e-06,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,1.542911945762171e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.088973815261852e-06,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.909177606459709e-06,285.1675720214844,294.1499938964844,282.10791015625,280.9262084960937,286.14263916015625,282.5119323730469,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.113761001965031e-05,2.643771312982324e-11,2.1137582734809257e-05,-4.836766311200336e-05,0.0,0.0,0.0,-0.0001190620387205,60.0,-0.0699409618973732,-0.0,-3.04613279045185e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,1.9837398212985136e-06,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,2.088975861624931e-06,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,1.542911945762171e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,2.088973815261852e-06,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.909177606459709e-06,285.1675720214844,294.1499938964844,282.10791015625,280.9262084960937,286.14263916015625,282.5119323730469,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.113761001965031e-05,2.643771312982324e-11,2.1137582734809257e-05,-4.836766311200336e-05,0.0,0.0,0.0,-0.0001190620387205,60.0,-0.0699409618973732,-0.0,-3.04613279045185e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,1.2312730177654885e-06,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,1.2965912219442544e-06,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.576588126947172e-07,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,1.2965898577022017e-06,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,6.150455192255322e-06,285.16754150390625,294.1499938964844,282.0988464355469,280.9249572753906,286.14263916015625,282.511962890625,285.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3119729374011513e-05,1.6409439779208057e-11,1.311971300310688e-05,-3.0020939448149875e-05,0.0,0.0,0.0,-7.389966049231589e-05,60.0,-0.049289334565401,-0.0,-1.1735136300206062e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,6.93236415827414e-07,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.300121183106967e-07,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,5.391850095293194e-07,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.300113793462515e-07,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,3.462854692770634e-06,285.1675109863281,294.1499938964844,282.08953857421875,280.9231262207031,286.14263916015625,282.511962890625,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.386777724605054e-06,9.238940341937951e-12,7.386768629658036e-06,-1.6902600691537373e-05,0.0,0.0,0.0,-4.160757816862315e-05,60.0,-0.0325767882168293,-0.0,-3.719993497269813e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,1.3208195071001685e-07,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,1.390888115793132e-07,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,1.0273061690213581e-07,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,1.3908865525991132e-07,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,6.597757646886748e-07,285.1674194335937,294.1499938964844,282.0702514648437,280.9174499511719,286.14263916015625,282.5119323730469,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4074618093218303e-06,1.7603748320160761e-12,1.407459990332427e-06,-3.220546432203264e-06,0.0,0.0,0.0,-7.927825208753347e-06,60.0,-0.0111297406256198,-0.0,-1.3504121594825474e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,1.3208195071001685e-07,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,1.390888115793132e-07,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,1.0273061690213581e-07,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,1.3908865525991132e-07,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,6.597757646886748e-07,285.1674194335937,294.1499938964844,282.0702514648437,280.9174499511719,286.14263916015625,282.5119323730469,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4074618093218303e-06,1.7603748320160761e-12,1.407459990332427e-06,-3.220546432203264e-06,0.0,0.0,0.0,-7.927825208753347e-06,60.0,-0.0111297406256198,-0.0,-1.3504121594825474e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,5.485313314679271e-10,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,5.776305544991086e-10,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,4.2663639288065264e-10,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,5.776299438764454e-10,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.7400239854813435e-09,285.1673583984375,294.1499938964844,282.04998779296875,280.9089660644531,286.14263916015625,282.51190185546875,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.862690333202636e-09,7.314521675795462e-15,5.862683227775278e-09,-1.3402092768899364e-08,0.0,0.0,0.0,-3.300374373793602e-08,60.0,-0.0027954999823123,-0.0,-2.3290688761181026e-18,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,5.485313314679271e-10,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,5.776305544991086e-10,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,4.2663639288065264e-10,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,5.776299438764454e-10,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.7400239854813435e-09,285.1673583984375,294.1499938964844,282.04998779296875,280.9089660644531,286.14263916015625,282.51190185546875,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.862690333202636e-09,7.314521675795462e-15,5.862683227775278e-09,-1.3402092768899364e-08,0.0,0.0,0.0,-3.300374373793602e-08,60.0,-0.0027954999823123,-0.0,-2.3290688761181026e-18,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-7.291578452139902e-11,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-7.678391256149553e-11,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-5.6712391727220535e-11,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-7.678383623366257e-11,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-3.64228924798482e-10,285.1673583984375,294.1499938964844,282.027587890625,280.89703369140625,286.14263916015625,282.51190185546875,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,7.939568447135056e-10,-9.695477927451623e-16,-7.939558455127838e-10,1.804795979332141e-09,0.0,0.0,0.0,4.4528860598802575e-09,60.0,-0.0005421930691227,-0.0,-4.115498843498928e-20,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-7.291578452139902e-11,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-7.678391256149553e-11,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-5.6712391727220535e-11,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-7.678383623366257e-11,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-3.64228924798482e-10,285.1673583984375,294.1499938964844,282.027587890625,280.89703369140625,286.14263916015625,282.51190185546875,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,7.939568447135056e-10,-9.695477927451623e-16,-7.939558455127838e-10,1.804795979332141e-09,0.0,0.0,0.0,4.4528860598802575e-09,60.0,-0.0005421930691227,-0.0,-4.115498843498928e-20,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,1.9188362704314343e-11,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.0206293235847103e-11,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.4924313521125218e-11,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.0206272419165394e-11,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.584971705223212e-11,285.1673583984375,294.1499938964844,282.00201416015625,280.8813171386719,286.14263916015625,282.51190185546875,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.108649782561756e-10,2.8159308575981755e-16,2.1086468682263157e-10,-4.79654593821266e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,-0.0001144174748333,-0.0,-2.8500685720099297e-21,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,1.9188362704314343e-11,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.0206293235847103e-11,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.4924313521125218e-11,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.0206272419165394e-11,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.584971705223212e-11,285.1673583984375,294.1499938964844,282.00201416015625,280.8813171386719,286.14263916015625,282.51190185546875,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.108649782561756e-10,2.8159308575981755e-16,2.1086468682263157e-10,-4.79654593821266e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,-0.0001144174748333,-0.0,-2.8500685720099297e-21,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-7.675345276882128e-13,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-8.08251740275906e-13,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-5.969725581922436e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-8.08250872914168e-13,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-3.833988682089284e-12,285.1673583984375,294.1499938964844,281.9881286621094,280.8721008300781,286.14263916015625,282.51190185546875,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3055977306219989e-11,3.3830210536025425e-18,-1.3055980775666942e-11,2.784386957110917e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,-6.094038326409645e-05,-0.0,-4.560109464673664e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
