time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193560,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.9735717773437,280.862060546875,286.14263916015625,282.51190185546875,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-3.439064312260598e-05,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.9552001953125,280.848876953125,286.14263916015625,282.51190185546875,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.312088009051808e-12,1.383587291181517e-17,-5.312101886839615e-12,8.107020263437015e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.9578013962018304e-05,-0.0,-3.425251233534249e-37,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.94244384765625,280.8394775390625,286.14263916015625,282.51190185546875,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,2.600924467119348e-12,1.5877192536195982e-17,-2.6009405133115004e-12,5.451515974752574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.393887032463681e-05,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.90887451171875,280.81378173828125,286.14263916015625,282.51190185546875,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-9.247903108189348e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.90887451171875,280.81378173828125,286.14263916015625,282.51190185546875,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-9.247903108189348e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.87310791015625,280.7852783203125,286.14263916015625,282.51190185546875,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,5.367744877055047e-12,1.4454286372649614e-17,-5.367759622204593e-12,6.425543690874447e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.819409802323207e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.87310791015625,280.7852783203125,286.14263916015625,282.51190185546875,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,5.367744877055047e-12,1.4454286372649614e-17,-5.367759622204593e-12,6.425543690874447e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.819409802323207e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.8353576660156,280.7541198730469,286.14263916015625,282.51190185546875,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.710085628132575e-12,-1.0968664730998138e-17,2.710096686994734e-12,-3.222474804359665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.096989065757953e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.8353576660156,280.7541198730469,286.14263916015625,282.51190185546875,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.710085628132575e-12,-1.0968664730998138e-17,2.710096686994734e-12,-3.222474804359665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.096989065757953e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.8158264160156,280.7376403808594,286.14263916015625,282.51190185546875,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-6.81471510688425e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.7958679199219,280.7206115722656,286.14263916015625,282.51190185546875,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,2.600924467119348e-12,1.5877192536195982e-17,-2.6009405133115004e-12,5.451515974752574e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.552958438987844e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.7548522949219,280.6849365234375,286.14263916015625,282.51190185546875,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,5.6734893611474005e-14,-1.2391570894544509e-17,-5.6722503213521575e-14,-2.2484475219186617e-12,0.0,0.0,0.0,0.0,60.0,-6.0766501519538e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.7548522949219,280.6849365234375,286.14263916015625,282.51190185546875,285.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,5.6734893611474005e-14,-1.2391570894544509e-17,-5.6722503213521575e-14,-2.2484475219186617e-12,0.0,0.0,0.0,0.0,60.0,-6.0766501519538e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.7125549316406,280.6473388671875,286.14263916015625,282.51190185546875,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4579503080704624e-14,-1.3628396989032785e-17,5.4593130146760045e-14,1.1145058400469088e-12,0.0,0.0,0.0,0.0,60.0,-5.640647032123525e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.7125549316406,280.6473388671875,286.14263916015625,282.51190185546875,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4579503080704624e-14,-1.3628396989032785e-17,5.4593130146760045e-14,1.1145058400469088e-12,0.0,0.0,0.0,0.0,60.0,-5.640647032123525e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.669189453125,280.6080627441406,286.14263916015625,282.51190185546875,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.710085628132575e-12,-1.0968664730998138e-17,2.710096686994734e-12,-3.222474804359665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.238345238467446e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.669189453125,280.6080627441406,286.14263916015625,282.51190185546875,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.710085628132575e-12,-1.0968664730998138e-17,2.710096686994734e-12,-3.222474804359665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.238345238467446e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.6249694824219,280.5673217773437,286.14263916015625,282.51190185546875,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-4.865396022069035e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.6249694824219,280.5673217773437,286.14263916015625,282.51190185546875,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-4.865396022069035e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.6026611328125,280.5465087890625,286.14263916015625,282.51190185546875,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,2.656583720367367e-12,-1.5669717440594206e-17,-2.6565681078560832e-12,3.770009911890915e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.68711914436426e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,-2.558448515977557e-13,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,-2.694172467586353e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,-1.9899084821323881e-13,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,-2.694169486030379e-13,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,-1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.5802001953125,280.525390625,286.14263916015625,282.51190185546875,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.4579503080704624e-14,-1.3628396989032785e-17,5.4593130146760045e-14,1.1145058400469088e-12,0.0,0.0,0.0,0.0,60.0,-4.5161746129451785e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.54949951171875,280.4963073730469,286.14263916015625,282.51190185546875,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-4.294859991205158e-06,-0.0,-8.437364349259399e-38,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.5350341796875,280.48248291015625,286.14263916015625,282.51190185546875,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-4.195439942122903e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,5.116897031955114e-13,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,5.388344935172706e-13,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,3.9798169642647763e-13,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,5.388338972060758e-13,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.5559925270063344e-12,285.1673583984375,294.1499938964844,281.48974609375,280.4388427734375,286.14263916015625,282.51190185546875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.767898106895151e-12,-1.4432890518925317e-17,-2.7678837954264734e-12,4.0705665834556153e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.897294845955912e-06,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,5.116897031955114e-13,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,5.388344935172706e-13,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,3.9798169642647763e-13,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,5.388338972060758e-13,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.5559925270063344e-12,285.1673583984375,294.1499938964844,281.48974609375,280.4388427734375,286.14263916015625,282.51190185546875,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.767898106895151e-12,-1.4432890518925317e-17,-2.7678837954264734e-12,4.0705665834556153e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.897294845955912e-06,-0.0,-2.0267154052839512e-24,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.44451904296875,280.3946838378906,286.14263916015625,282.51190185546875,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-3.621032647060929e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.44451904296875,280.3946838378906,286.14263916015625,282.51190185546875,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-3.621032647060929e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.3996276855469,280.3502502441406,286.14263916015625,282.51190185546875,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,2.712241022051476e-12,-1.5051303979759762e-17,-2.712226060061496e-12,2.0885333393283467e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3637618344073417e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.3996276855469,280.3502502441406,286.14263916015625,282.51190185546875,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,2.712241022051476e-12,-1.5051303979759762e-17,-2.712226060061496e-12,2.0885333393283467e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3637618344073417e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.3773803710937,280.3280029296875,286.14263916015625,282.51190185546875,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-3.242299499106593e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.35528564453125,280.3057861328125,286.14263916015625,282.51190185546875,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,2.712241022051476e-12,-1.5051303979759762e-17,-2.712226060061496e-12,2.0885333393283467e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.124958539046929e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.3117370605469,280.2615051269531,286.14263916015625,282.51190185546875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.9038942557235714e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.3117370605469,280.2615051269531,286.14263916015625,282.51190185546875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.9038942557235714e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.2691955566406,280.2176818847656,286.14263916015625,282.51190185546875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,2.712241022051476e-12,-1.5051303979759762e-17,-2.712226060061496e-12,2.0885333393283467e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6981094833899988e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.558448515977557e-13,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.694172467586353e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.9899084821323881e-13,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.694169486030379e-13,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2779962635031672e-12,285.1673583984375,294.1499938964844,281.2691955566406,280.2176818847656,286.14263916015625,282.51190185546875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,2.712241022051476e-12,-1.5051303979759762e-17,-2.712226060061496e-12,2.0885333393283467e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6981094833899988e-06,-0.0,-5.066788513209878e-25,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.2279052734375,280.17449951171875,286.14263916015625,282.51190185546875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.507627186787431e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.2279052734375,280.17449951171875,286.14263916015625,282.51190185546875,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.507627186787431e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.1880798339844,280.1322326660156,286.14263916015625,282.51190185546875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.3305344711843645e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.1880798339844,280.1322326660156,286.14263916015625,282.51190185546875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.3009983528198337e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.3305344711843645e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.1687927246094,280.11151123046875,286.14263916015625,282.51190185546875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.24732775677694e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
