time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195960,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.1499328613281,280.0910949707031,286.14263916015625,282.51190185546875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.1671271497325506e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.12225341796875,280.06072998046875,286.14263916015625,282.51190185546875,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.0496497654676205e-06,-0.0,-8.563609569987965e-38,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.1137390136719,280.05133056640625,286.14263916015625,282.51190185546875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-2.0141262666584225e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.0797119140625,280.0131530761719,286.14263916015625,282.51190185546875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-1.872055918283877e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.0797119140625,280.0131530761719,286.14263916015625,282.51190185546875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-1.872055918283877e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.0480651855469,279.976806640625,286.14263916015625,282.51190185546875,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.654428326448466e-12,-1.0350251270163697e-17,2.6544387347893217e-12,-4.903951376922233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7400275282852815e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.0480651855469,279.976806640625,286.14263916015625,282.51190185546875,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.654428326448466e-12,-1.0350251270163697e-17,2.6544387347893217e-12,-4.903951376922233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7400275282852815e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.01904296875,279.9425048828125,286.14263916015625,282.51190185546875,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-1.61728996772581e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.01904296875,279.9425048828125,286.14263916015625,282.51190185546875,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-1.61728996772581e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,281.0055847167969,279.9262084960937,286.14263916015625,282.51190185546875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-1.5594507658533985e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0,285.1673583984375,294.1499938964844,280.99285888671875,279.9105224609375,286.14263916015625,282.51190185546875,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776960065385255e-15,-1.300998435537895e-17,-1.0646861098642917e-15,-5.669707867257678e-13,0.0,0.0,0.0,0.0,60.0,-1.503592557128286e-06,-0.0,-0.0,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,5.715574125098041e-10,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,6.018781029126782e-10,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,4.445455670243347e-10,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,6.01877492290015e-10,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.8550435349217196e-09,285.1673583984375,294.1499938964844,280.96978759765625,279.88104248046875,286.14263916015625,282.51190185546875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.088654469493804e-09,7.634359622612791e-15,6.088646919977236e-09,-1.3932424103302312e-08,0.0,0.0,0.0,-3.429886419326067e-08,60.0,-1.2551502550195435e-05,-0.0,-2.528710571319001e-18,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,5.715574125098041e-10,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,6.018781029126782e-10,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,4.445455670243347e-10,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,6.01877492290015e-10,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.8550435349217196e-09,285.1673583984375,294.1499938964844,280.96978759765625,279.88104248046875,286.14263916015625,282.51190185546875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.088654469493804e-09,7.634359622612791e-15,6.088646919977236e-09,-1.3932424103302312e-08,0.0,0.0,0.0,-3.429886419326067e-08,60.0,-1.2551502550195435e-05,-0.0,-2.528710571319001e-18,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.574310764558163e-09,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.7108761901928347e-09,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,2.002245924614953e-09,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.7108735256575756e-09,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2859198150749762e-08,285.1673583984375,294.1499938964844,280.95001220703125,279.8543395996094,286.14263916015625,282.51190185546875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.742478066863897e-08,3.4290045168540104e-14,2.742474691785901e-08,-6.275915609421645e-08,0.0,0.0,0.0,-1.544831320643425e-07,60.0,-1.0803277291415723e-05,-0.0,-5.1298115230733344e-17,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,2.574310764558163e-09,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,2.7108761901928347e-09,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,2.002245924614953e-09,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,2.7108735256575756e-09,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.2859198150749762e-08,285.1673583984375,294.1499938964844,280.95001220703125,279.8543395996094,286.14263916015625,282.51190185546875,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.742478066863897e-08,3.4290045168540104e-14,2.742474691785901e-08,-6.275915609421645e-08,0.0,0.0,0.0,-1.544831320643425e-07,60.0,-1.0803277291415723e-05,-0.0,-5.1298115230733344e-17,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,1.2982181374354698e-07,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,1.3670877763161118e-07,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.0097273417386533e-07,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.36708635523064e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,6.48485979581892e-07,285.1673583984375,294.1499938964844,280.93487548828125,279.8304748535156,286.14263916015625,282.51190185546875,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3832158174409417e-06,1.730089595891604e-12,1.3832141121383756e-06,-3.1651718472858192e-06,0.0,0.0,0.0,-7.791270036250353e-06,60.0,-0.0021379075478762,-0.0,-1.3045921493700513e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,1.2982181374354698e-07,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,1.3670877763161118e-07,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,1.0097273417386533e-07,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,1.36708635523064e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,6.48485979581892e-07,285.1673583984375,294.1499938964844,280.93487548828125,279.8304748535156,286.14263916015625,282.51190185546875,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3832158174409417e-06,1.730089595891604e-12,1.3832141121383756e-06,-3.1651718472858192e-06,0.0,0.0,0.0,-7.791270036250353e-06,60.0,-0.0021379075478762,-0.0,-1.3045921493700513e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,7.00917667018075e-07,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.381008799711708e-07,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,5.451593096950091e-07,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.381000841633067e-07,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,3.50122400050168e-06,285.1672058105469,294.1499938964844,280.925537109375,279.8095397949219,286.14263916015625,282.5118408203125,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.468171588698169e-06,9.340887438535894e-12,7.468162493751151e-06,-1.7089145330828615e-05,0.0,0.0,0.0,-4.206610901746899e-05,60.0,-0.011646986939013,-0.0,-3.802887258569365e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,7.00917667018075e-07,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.381008799711708e-07,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,5.451593096950091e-07,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.381000841633067e-07,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,3.50122400050168e-06,285.1672058105469,294.1499938964844,280.925537109375,279.8095397949219,286.14263916015625,282.5118408203125,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.468171588698169e-06,9.340887438535894e-12,7.468162493751151e-06,-1.7089145330828615e-05,0.0,0.0,0.0,-4.206610901746899e-05,60.0,-0.011646986939013,-0.0,-3.802887258569365e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,1.250581931344641e-06,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,1.3169243402444408e-06,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.726768439577429e-07,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,1.316923089689226e-06,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,6.24690665063099e-06,285.1672058105469,294.1499938964844,280.9229736328125,279.8001403808594,286.14263916015625,282.51190185546875,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3324814972293098e-05,1.6666079974414494e-11,1.3324798601388466e-05,-3.049065344384872e-05,0.0,0.0,0.0,-7.50549224903807e-05,60.0,-0.0239565949887037,-0.0,-1.2106084364138514e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,1.9999627056677127e-06,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,2.1060593553556828e-06,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,1.5555298205072177e-06,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,2.1060570816189284e-06,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.990213584387677e-06,285.1672668457031,294.1499938964844,280.9218444824219,279.79150390625,286.1426086425781,282.5119934082031,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.130945358658209e-05,2.6652898638124256e-11,2.130942630174104e-05,-4.8761547077447176e-05,0.0,0.0,0.0,-0.0001200301339849,60.0,-0.0413184352219104,-0.0,-3.096158746052069e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,3.753014880203409e-06,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,3.952109636884416e-06,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,2.9190177883720025e-06,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,3.9521055441582575e-06,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,1.874706140370108e-05,285.1673889160156,294.1499938964844,280.92303466796875,279.7787170410156,286.1424560546875,282.51239013671875,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988291973713785e-05,5.0015536851022446e-11,3.9988241042010486e-05,-9.150343248620628e-05,0.0,0.0,0.0,-0.0002252427366329,60.0,-0.0838541388511657,-0.0,-1.0902849456595476e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,4.13002726418199e-06,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,4.349122264102334e-06,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,3.212250021533692e-06,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,4.349117716628825e-06,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,2.0630312064895406e-05,285.1673889160156,294.1499938964844,280.9237060546875,279.7765197753906,286.1424255371094,282.5124816894531,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4005384552292526e-05,5.5039920537902625e-11,4.400532634463161e-05,-0.0001006955426419,0.0,0.0,0.0,-0.0002478698734194,60.0,-0.0933158174157142,-0.0,-1.3203382831505903e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,6.695483534713276e-06,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,7.050674412312219e-06,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,5.20760931976838e-06,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.050667136354605e-06,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,3.3445281587773934e-05,285.1680908203125,294.1499938964844,280.9309997558594,279.7645568847656,286.14190673828125,282.5138854980469,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.134065526770428e-05,8.922949185086182e-11,7.13405606802553e-05,-0.0001632453786442,0.0,0.0,0.0,-0.0004018416511826,60.0,-0.1639377027750015,-0.0,-3.47011086532234e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,6.695483534713276e-06,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,7.050674412312219e-06,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,5.20760931976838e-06,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.050667136354605e-06,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,3.3445281587773934e-05,285.1680908203125,294.1499938964844,280.9309997558594,279.7645568847656,286.14190673828125,282.5138854980469,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.134065526770428e-05,8.922949185086182e-11,7.13405606802553e-05,-0.0001632453786442,0.0,0.0,0.0,-0.0004018416511826,60.0,-0.1639377027750015,-0.0,-3.47011086532234e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.696536835690496e-06,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,1.0210931577603333e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.541766535723582e-06,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.0210920663666911e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,4.843614078708925e-05,285.1694641113281,294.1499938964844,280.943603515625,279.7557373046875,286.1407165527344,282.5164794921875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033171429298,1.2922414527327675e-10,0.0001033170192386,-0.0002364155516261,0.0,0.0,0.0,-0.0005819561774842,60.0,-0.2473809719085693,-0.0,-7.27801152677898e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.696536835690496e-06,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,1.0210931577603333e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.541766535723582e-06,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,1.0210920663666911e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,4.843614078708925e-05,285.1694641113281,294.1499938964844,280.943603515625,279.7557373046875,286.1407165527344,282.5164794921875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033171429298,1.2922414527327675e-10,0.0001033170192386,-0.0002364155516261,0.0,0.0,0.0,-0.0005819561774842,60.0,-0.2473809719085693,-0.0,-7.27801152677898e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,1.5183392861217726e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,1.5988862287485972e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,1.180933031719178e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,1.598884591658134e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.584408740513027e-05,285.17193603515625,294.1499938964844,280.96142578125,279.75006103515625,286.13800048828125,282.5208740234375,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617793168406,2.023460288214096e-10,0.0001617791131138,-0.0003701920504681,0.0,0.0,0.0,-0.000911257287953,60.0,-0.3768390417098999,-0.0,-1.7845022126650179e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,1.5183392861217726e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,1.5988862287485972e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,1.180933031719178e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,1.598884591658134e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,7.584408740513027e-05,285.17193603515625,294.1499938964844,280.96142578125,279.75006103515625,286.13800048828125,282.5208740234375,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617793168406,2.023460288214096e-10,0.0001617791131138,-0.0003701920504681,0.0,0.0,0.0,-0.000911257287953,60.0,-0.3768390417098999,-0.0,-1.7845022126650179e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,1.9849416275974363e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,2.090241468977183e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,1.5438467016792856e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,2.090239286189899e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.91518099908717e-05,285.174072265625,294.1499938964844,280.9722595214844,279.7484130859375,286.1351623535156,282.5237731933594,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114955277647,2.645288432745474e-10,0.0002114952512783,-0.000483955576783,0.0,0.0,0.0,-0.001191294984892,60.0,-0.4749814867973327,-0.0,-3.0498248371202404e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,2.626503010105808e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,2.7658372346195392e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,2.042840060312301e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,2.7658343242364936e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0001311990927206,285.17694091796875,294.1499938964844,280.9843444824219,279.7475891113281,286.1300354003906,282.52618408203125,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798537316266,3.5002820086837966e-10,0.0002798533823806,-0.0006403767620213,0.0,0.0,0.0,-0.0015763383125886,60.0,-0.6151993274688721,-0.0,-5.339925834846326e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,4.404069113661535e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,4.637701931642368e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,3.42539424309507e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,4.637697202269919e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0002199920709244,285.18292236328125,294.1499938964844,281.01226806640625,279.7483825683594,286.10662841796875,282.5212707519531,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470797822345,5.884677745093825e-10,0.0004707972111646,-0.0010762942256405,0.0,0.0,0.0,-0.0026516413781791,60.0,-1.038667917251587,-0.0,-1.50136951759805e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,4.404069113661535e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,4.637701931642368e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,3.42539424309507e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,4.637697202269919e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0002199920709244,285.18292236328125,294.1499938964844,281.01226806640625,279.7483825683594,286.10662841796875,282.5212707519531,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470797822345,5.884677745093825e-10,0.0004707972111646,-0.0010762942256405,0.0,0.0,0.0,-0.0026516413781791,60.0,-1.038667917251587,-0.0,-1.50136951759805e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.004276216728613e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.481946472078562e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.003340579103678e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.481937013333663e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0004497816262301,285.18536376953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0523986816406,282.5017395019531,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007638583774678,9.232349884591428e-10,0.0007638575043529,-0.0016633410705253,0.0,0.0,0.0,-0.0042959139682352,60.0,-1.7134052515029907,-0.0,-6.275912056707966e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.004276216728613e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.481946472078562e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,7.003340579103678e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.481937013333663e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0004497816262301,285.18536376953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0523986816406,282.5017395019531,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007638583774678,9.232349884591428e-10,0.0007638575043529,-0.0016633410705253,0.0,0.0,0.0,-0.0042959139682352,60.0,-1.7134052515029907,-0.0,-6.275912056707966e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.01865350897424e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.497086284682156e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.014522998360917e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.497076825937256e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004504997923504,285.1868896484375,294.1499938964844,281.08258056640625,279.75994873046875,285.9849853515625,282.4745483398437,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006370943738147,9.73832126049956e-10,0.0006370933842845,-0.0019231245387345,0.0,0.0,0.0,-0.0036816403735429,60.0,-2.0700843334198,-0.0,-6.295967125424795e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.01865350897424e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.497086284682156e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.014522998360917e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.497076825937256e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004504997923504,285.1868896484375,294.1499938964844,281.08258056640625,279.75994873046875,285.9849853515625,282.4745483398437,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006370943738147,9.73832126049956e-10,0.0006370933842845,-0.0019231245387345,0.0,0.0,0.0,-0.0036816403735429,60.0,-2.0700843334198,-0.0,-6.295967125424795e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.008368942886592e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.486256021773444e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.006523082964122e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.486246563028544e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004499860515352,285.1846008300781,294.1499938964844,281.124755859375,279.77081298828125,285.90142822265625,282.44683837890625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872002992779,1.1974288227634131e-09,0.0009871991351246,-0.0021608569659292,0.0,0.0,0.0,-0.0055427006445825,60.0,-2.5791869163513184,-0.0,-6.281612030534235e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.008368942886592e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.486256021773444e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.006523082964122e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.486246563028544e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004499860515352,285.1846008300781,294.1499938964844,281.124755859375,279.77081298828125,285.90142822265625,282.44683837890625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872002992779,1.1974288227634131e-09,0.0009871991351246,-0.0021608569659292,0.0,0.0,0.0,-0.0055427006445825,60.0,-2.5791869163513184,-0.0,-6.281612030534235e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
