time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198300,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.009754285216331e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.487714851275086e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.007600652286783e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.48770612012595e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004500552895478,285.1842956542969,294.1499938964844,281.1475524902344,279.77752685546875,285.8609924316406,282.43280029296875,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600028861314,1.1872879346341847e-09,0.0009600016637705,-0.0021613938733935,0.0,0.0,0.0,-0.0054013985209167,60.0,-2.6149847507476807,-0.0,-6.283542575147294e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.01086168596521e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.48888118728064e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,7.008462125668302e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.488871728535742e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004501106159295,285.1839904785156,294.1499938964844,281.1714782714844,279.7851257324219,285.82086181640625,282.4190368652344,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601206402294,1.201068022815832e-09,0.0009601194178685,-0.0021975038107484,0.0,0.0,0.0,-0.0054082293063402,60.0,-2.621216058731079,-0.0,-6.285085873969365e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.023078746395186e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.50174653553404e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.017963798716664e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.50173707678914e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004507208941504,285.1834411621094,294.1499938964844,281.2183532714844,279.8013916015625,285.7484436035156,282.3910827636719,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614214650355,1.3532476250688319e-09,0.0009614201262593,-0.0025962824001908,0.0,0.0,0.0,-0.0054836682975292,60.0,-2.604680061340332,-0.0,-6.3021367679994e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.025105828186496e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.50388057390228e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.019540498731658e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.503871842753142e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0004508221463765,285.1833801269531,294.1499938964844,281.2225952148437,279.8029479980469,285.7422180175781,282.38824462890625,285.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784983154963015e-09,0.0009616360184736,-0.0026624505408108,0.0,0.0,0.0,-0.0054961862042546,60.0,-2.602675676345825,-0.0,-6.304968280801404e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.062203753273934e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.542946645524351e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.048394763842225e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.542937914375216e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004526752745732,285.18280029296875,294.1499938964844,281.2780456542969,279.8243408203125,285.6656188964844,282.34234619140625,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655893663875,1.8406596247189102e-09,0.00096558756195,-0.0038735098205506,0.0,0.0,0.0,-0.0057252971455454,60.0,-2.5762739181518555,-0.0,-6.356904691529054e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.062203753273934e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.542946645524351e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.048394763842225e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.542937914375216e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004526752745732,285.18280029296875,294.1499938964844,281.2780456542969,279.8243408203125,285.6656188964844,282.34234619140625,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655893663875,1.8406596247189102e-09,0.00096558756195,-0.0038735098205506,0.0,0.0,0.0,-0.0057252971455454,60.0,-2.5762739181518555,-0.0,-6.356904691529054e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.098898590309544e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.581587801221758e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.07693470758386e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.58157907007262e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004545082338154,285.18218994140625,294.1499938964844,281.3376770019531,279.8493347167969,285.5909423828125,282.2787170410156,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694994660094,2.2977968416881822e-09,0.000969497137703,-0.0050713866949081,0.0,0.0,0.0,-0.0059519228525459,60.0,-2.548840045928955,-0.0,-6.408485830888824e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.098898590309544e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.581587801221758e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.07693470758386e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.58157907007262e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004545082338154,285.18218994140625,294.1499938964844,281.3376770019531,279.8493347167969,285.5909423828125,282.2787170410156,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694994660094,2.2977968416881822e-09,0.000969497137703,-0.0050713866949081,0.0,0.0,0.0,-0.0059519228525459,60.0,-2.548840045928955,-0.0,-6.408485830888824e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.140912152361123e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.625830716686325e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.109611760824919e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.625821257941423e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004566069110296,285.1816101074219,294.1499938964844,281.4013977050781,279.87799072265625,285.5183410644531,282.2055969238281,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739746456034,2.8212046032649596e-09,0.0009739718516357,-0.0064428918994963,0.0,0.0,0.0,-0.0062113939784467,60.0,-2.517756700515747,-0.0,-6.467801227927339e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.140912152361123e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.625830716686325e-05,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.109611760824919e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.625821257941423e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004566069110296,285.1816101074219,294.1499938964844,281.4013977050781,279.87799072265625,285.5183410644531,282.2055969238281,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739746456034,2.8212046032649596e-09,0.0009739718516357,-0.0064428918994963,0.0,0.0,0.0,-0.0062113939784467,60.0,-2.517756700515747,-0.0,-6.467801227927339e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.143617353402078e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.628679254092276e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.11171596776694e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.628669795347378e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004567420401144,285.18133544921875,294.1499938964844,281.43475341796875,279.89373779296875,285.4828796386719,282.16778564453125,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742651018314,2.854895431170234e-09,0.000974262249656,-0.0065311701036989,0.0,0.0,0.0,-0.0062281074933707,60.0,-2.500617504119873,-0.0,-6.471628211102144e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.148633398581296e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.633960871724412e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.115616608643904e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.633951412979512e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004569925949908,285.1810607910156,294.1499938964844,281.4691162109375,279.910400390625,285.4480285644531,282.1330871582031,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917367458721287e-09,0.0009747957810759,-0.0066948658786714,0.0,0.0,0.0,-0.006259074434638,60.0,-2.480509996414185,-0.0,-6.478727954117859e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.15339041966945e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.638970368541776e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,7.119316433090717e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.63896163739264e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004572302277665,285.18048095703125,294.1499938964844,281.5406494140625,279.94659423828125,285.3800048828125,282.0712585449219,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976605406601606e-09,0.0009753030608408,-0.0068500856868922,0.0,0.0,0.0,-0.006288444623351,60.0,-2.4367895126342773,-0.0,-6.485463899252863e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.15339041966945e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.638970368541776e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,7.119316433090717e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.63896163739264e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004572302277665,285.18048095703125,294.1499938964844,281.5406494140625,279.94659423828125,285.3800048828125,282.0712585449219,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976605406601606e-09,0.0009753030608408,-0.0068500856868922,0.0,0.0,0.0,-0.006288444623351,60.0,-2.4367895126342773,-0.0,-6.485463899252863e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.134750143857671e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.619340562494472e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.104818359948695e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.619332558941096e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004562991089187,285.179931640625,294.1499938964844,281.6159362792969,279.9866638183594,285.3144226074219,282.0246276855469,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199258334,2.7443398664672713e-09,0.0009733171900734,-0.0062414798885583,0.0,0.0,0.0,-0.0061733019538223,60.0,-2.385550737380981,-0.0,-6.459072920961263e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.134750143857671e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.619340562494472e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.104818359948695e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.619332558941096e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004562991089187,285.179931640625,294.1499938964844,281.6159362792969,279.9866638183594,285.3144226074219,282.0246276855469,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199258334,2.7443398664672713e-09,0.0009733171900734,-0.0062414798885583,0.0,0.0,0.0,-0.0061733019538223,60.0,-2.385550737380981,-0.0,-6.459072920961263e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.13049079827033e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.614855662221088e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.101505616446957e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.614846931071952e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004560863890219,285.17938232421875,294.1499938964844,281.6948547363281,280.0306701660156,285.2514038085937,281.9925537109375,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648583404,2.691244560537598e-09,0.0009728621225804,-0.0061023542657494,0.0,0.0,0.0,-0.0061469748616218,60.0,-2.330583095550537,-0.0,-6.453047518562016e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.13049079827033e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.614855662221088e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,7.101505616446957e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.614846931071952e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004560863890219,285.17938232421875,294.1499938964844,281.6948547363281,280.0306701660156,285.2514038085937,281.9925537109375,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648583404,2.691244560537598e-09,0.0009728621225804,-0.0061023542657494,0.0,0.0,0.0,-0.0061469748616218,60.0,-2.330583095550537,-0.0,-6.453047518562016e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.162131755147128e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.64817518251948e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.126115815481171e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.648167178966104e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004576669307425,285.1788330078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1907958984375,281.9686889648437,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762348490767,3.085424804538661e-09,0.0009762317640706,-0.0071352245286107,0.0,0.0,0.0,-0.0063423821702599,60.0,-2.279677629470825,-0.0,-6.49784723805169e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.162131755147128e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.64817518251948e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,7.126115815481171e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.648167178966104e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0004576669307425,285.1788330078125,294.1499938964844,281.7773132324219,280.07867431640625,285.1907958984375,281.9686889648437,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762348490767,3.085424804538661e-09,0.0009762317640706,-0.0071352245286107,0.0,0.0,0.0,-0.0063423821702599,60.0,-2.279677629470825,-0.0,-6.49784723805169e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.188769763568416e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.67622545431368e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.146833377191797e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,9.676217450760304e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004589975287672,285.1785888671875,294.1499938964844,281.81982421875,280.1042175292969,285.1613464355469,281.95916748046875,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.417280236561737e-09,0.0009790692711248,-0.0080047668889164,0.0,0.0,0.0,-0.0065068965777754,60.0,-2.256265163421631,-0.0,-6.53568292818818e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.219114144798368e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.708180004963653e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.170435128500685e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.708171273814514e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004605132853612,285.1783142089844,294.1499938964844,281.8631591796875,280.1307983398437,285.1324462890625,281.9518737792969,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982305733487,3.795324499122898e-09,0.0009823018917813,-0.0089953141286969,0.0,0.0,0.0,-0.0066943089477717,60.0,-2.2336370944976807,-0.0,-6.578919453659182e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.277361095882952e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.76951705524698e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.215738150989637e-05,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.769508324097842e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004634228534996,285.1778259277344,294.1499938964844,281.9465026855469,280.183349609375,285.0798034667969,281.9465026855469,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885118342936,4.520990692924442e-09,0.000988507294096,-0.0108966184780001,0.0,0.0,0.0,-0.0070540537126362,60.0,-2.1912262439727783,-0.0,-6.662310880756196e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.28120716707781e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.773566853255032e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,7.218729297164828e-05,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.773558849701658e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004636149678844,285.17779541015625,294.1499938964844,281.9523010253906,280.18707275390625,285.0762634277344,281.9466247558594,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889212669804,4.568905698221215e-09,0.0009889167267829,-0.0110221561044454,0.0,0.0,0.0,-0.0070778056979179,60.0,-2.188271760940552,-0.0,-6.66783535052673e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.33548726607114e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.830726048676296e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.260947313625365e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.83071804512292e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004663263680413,285.1772766113281,294.1499938964844,282.04461669921875,280.24761962890625,285.0222473144531,281.9566955566406,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245150092036965e-09,0.0009947000071406,-0.0127938585355877,0.0,0.0,0.0,-0.0074130534194409,60.0,-2.139923095703125,-0.0,-6.746051894879201e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.33548726607114e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.830726048676296e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,7.260947313625365e-05,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.83071804512292e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004663263680413,285.1772766113281,294.1499938964844,282.04461669921875,280.24761962890625,285.0222473144531,281.9566955566406,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245150092036965e-09,0.0009947000071406,-0.0127938585355877,0.0,0.0,0.0,-0.0074130534194409,60.0,-2.139923095703125,-0.0,-6.746051894879201e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.38084049266763e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.878486162051558e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.296221883734688e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.87847743090242e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004685918975155,285.1767578125,294.1499938964844,282.1400146484375,280.3125,284.97052001953125,281.9846496582031,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995375294238,5.810182557297594e-09,0.0009995317086577,-0.0142741063609719,0.0,0.0,0.0,-0.0076931645162403,60.0,-2.086653470993042,-0.0,-6.811755071112202e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.38084049266763e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.878486162051558e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.296221883734688e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.87847743090242e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004685918975155,285.1767578125,294.1499938964844,282.1400146484375,280.3125,284.97052001953125,281.9846496582031,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995375294238,5.810182557297594e-09,0.0009995317086577,-0.0142741063609719,0.0,0.0,0.0,-0.0076931645162403,60.0,-2.086653470993042,-0.0,-6.811755071112202e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.39455785555765e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.892931120702995e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.306890620384365e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.89292238955386e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004692771180998,285.1762390136719,294.1499938964844,282.23834228515625,280.3818664550781,284.9213562011719,282.0299072265625,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010006371885,5.981059203463701e-09,0.0010009947000071,-0.0147217409685254,0.0,0.0,0.0,-0.0077778846025466,60.0,-2.0268208980560303,-0.0,-6.831687215935744e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.39455785555765e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.892931120702995e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.306890620384365e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.89292238955386e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004692771180998,285.1762390136719,294.1499938964844,282.23834228515625,280.3818664550781,284.9213562011719,282.0299072265625,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010006371885,5.981059203463701e-09,0.0010009947000071,-0.0147217409685254,0.0,0.0,0.0,-0.0077778846025466,60.0,-2.0268208980560303,-0.0,-6.831687215935744e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.391512867296116e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.889723878586663e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.304522296180949e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.889715875033288e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.000469124992378,285.1759948730469,294.1499938964844,282.2886047363281,280.4182434082031,284.8977966308594,282.0571594238281,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.9431020105193966e-09,0.0010006699012592,-0.0146223083138465,0.0,0.0,0.0,-0.0077590667642652,60.0,-1.993211388587952,-0.0,-6.82725698197828e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.390559716848657e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.888720524031668e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,7.303780876100063e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.888712520478292e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004690774076152,285.1757202148437,294.1499938964844,282.33953857421875,280.4557800292969,284.87481689453125,282.0867614746094,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.9312155187285515e-09,0.0010005681542679,-0.0145911695435643,0.0,0.0,0.0,-0.0077531738206744,60.0,-1.958573579788208,-0.0,-6.825870002558079e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.387992759002373e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.886017505778e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,7.301784353330731e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.886009502224624e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004689491761382,285.1752624511719,294.1499938964844,282.4367370605469,280.5292053222656,284.8337097167969,282.148681640625,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003003990277,5.899206012571767e-09,0.0010002945782616,-0.0145073160529136,0.0,0.0,0.0,-0.0077373054809868,60.0,-1.8918771743774407,-0.0,-6.822135389938921e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.38783268793486e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.885848703561352e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,7.301659934455529e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.885840700007976e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0004689411725848,285.1752319335937,294.1499938964844,282.4434509277344,280.53436279296875,284.8309936523437,282.15313720703125,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002832859754,5.897207611127442e-09,0.0010002774652093,-0.0145020801573991,0.0,0.0,0.0,-0.0077363145537674,60.0,-1.8872671127319336,-0.0,-6.821902331921592e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.386496822116897e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.884441533358768e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.300620200112462e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.884433529805392e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004688744375016,285.1747436523437,294.1499938964844,282.54998779296875,280.6177062988281,284.7897644042969,282.2273864746094,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880529840851523e-09,0.0010001347400248,-0.0144583908841013,0.0,0.0,0.0,-0.00772804627195,60.0,-1.814080715179444,-0.0,-6.819956865911081e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.386496822116897e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.884441533358768e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,7.300620200112462e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.884433529805392e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004688744375016,285.1747436523437,294.1499938964844,282.54998779296875,280.6177062988281,284.7897644042969,282.2273864746094,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880529840851523e-09,0.0010001347400248,-0.0144583908841013,0.0,0.0,0.0,-0.00772804627195,60.0,-1.814080715179444,-0.0,-6.819956865911081e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.388010221300648e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.886035695672037e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.301797450054437e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.88602769211866e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.000468950078357,285.1742553710937,294.1499938964844,282.6585693359375,280.70709228515625,284.7512512207031,282.3089904785156,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7396368980407717,-0.0,-6.822153864050051e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.388010221300648e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.886035695672037e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.301797450054437e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.88602769211866e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.000468950078357,285.1742553710937,294.1499938964844,282.6585693359375,280.70709228515625,284.7512512207031,282.3089904785156,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7396368980407717,-0.0,-6.822153864050051e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.391333878738806e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.889535431284456e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.304382597794756e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.889527427731082e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004691160866059,285.1737670898437,294.1499938964844,282.7686462402344,280.8034362792969,284.7152709960937,282.3967590332031,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940743452725883e-09,0.0010006495285779,-0.014616128988564,0.0,0.0,0.0,-0.007757896091789,60.0,-1.664418339729309,-0.0,-6.826982001939541e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
