time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200640,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.391333878738806e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.889535431284456e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.304382597794756e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.889527427731082e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004691160866059,285.1737670898437,294.1499938964844,282.7686462402344,280.8034362792969,284.7152709960937,282.3967590332031,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940743452725883e-09,0.0010006495285779,-0.014616128988564,0.0,0.0,0.0,-0.007757896091789,60.0,-1.664418339729309,-0.0,-6.826982001939541e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.392971696797758e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.89125983323902e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,7.305656617973e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.891252557281403e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0004691978974733,285.17352294921875,294.1499938964844,282.8242492675781,280.8540954589844,284.69830322265625,282.44293212890625,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961134696974568e-09,0.00100082391873,-0.0146695468574762,0.0,0.0,0.0,-0.0077680051326751,60.0,-1.6264278888702393,-0.0,-6.829361609561603e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.395854431204498e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.894295362755656e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.30789834051393e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.89428735920228e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004693418741226,285.1732788085937,294.1499938964844,282.8802185058594,280.9063415527344,284.6819763183594,282.49041748046875,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011367266997,5.997029539628329e-09,0.001001130673103,-0.0147635787725448,0.0,0.0,0.0,-0.007785799447447,60.0,-1.5882418155670166,-0.0,-6.833551680074379e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.378954564454034e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.876499098027124e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,7.294753595488146e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.87649109447375e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0004684977175202,285.1728210449219,294.1499938964844,282.9933166503906,281.0154113769531,284.6511535644531,282.5872802734375,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993375279009,5.7864508740124165e-09,0.0009993317071348,-0.0142119331285357,0.0,0.0,0.0,-0.0076814144849777,60.0,-1.5099612474441528,-0.0,-6.808988928241888e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.378954564454034e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.876499098027124e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,7.294753595488146e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.87649109447375e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0004684977175202,285.1728210449219,294.1499938964844,282.9933166503906,281.0154113769531,284.6511535644531,282.5872802734375,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993375279009,5.7864508740124165e-09,0.0009993317071348,-0.0142119331285357,0.0,0.0,0.0,-0.0076814144849777,60.0,-1.5099612474441528,-0.0,-6.808988928241888e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.33141855057329e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.826440509641544e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,7.257780816871673e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.826433233683927e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0004661231942009,285.17236328125,294.1499938964844,283.10791015625,281.1302490234375,284.6230773925781,282.6794128417969,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942722972482,5.194166430300129e-09,0.0009942670585587,-0.0126602863892912,0.0,0.0,0.0,-0.0073877936229109,60.0,-1.4259891510009766,-0.0,-6.740138758232207e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.33141855057329e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.826440509641544e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,7.257780816871673e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.826433233683927e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0004661231942009,285.17236328125,294.1499938964844,283.10791015625,281.1302490234375,284.6230773925781,282.6794128417969,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942722972482,5.194166430300129e-09,0.0009942670585587,-0.0126602863892912,0.0,0.0,0.0,-0.0073877936229109,60.0,-1.4259891510009766,-0.0,-6.740138758232207e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.274647163692862e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.766657603904604e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,7.213625212898478e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.766650327946992e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.000463287346065,285.1719055175781,294.1499938964844,283.2240295410156,281.2504272460937,284.5975036621094,282.7645568847656,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,4.486827354099887e-09,0.0009882189333438,-0.0108071053400635,0.0,0.0,0.0,-0.0070371367037296,60.0,-1.3392879962921145,-0.0,-6.658372342371878e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.274647163692862e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.766657603904604e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,7.213625212898478e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.766650327946992e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.000463287346065,285.1719055175781,294.1499938964844,283.2240295410156,281.2504272460937,284.5975036621094,282.7645568847656,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,4.486827354099887e-09,0.0009882189333438,-0.0108071053400635,0.0,0.0,0.0,-0.0070371367037296,60.0,-1.3392879962921145,-0.0,-6.658372342371878e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.210602729581296e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.699215297587216e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.163812551880255e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.699208021629602e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0004600882239174,285.17144775390625,294.1499938964844,283.34161376953125,281.37554931640625,284.57470703125,282.8392333984375,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.688880534369332e-09,0.0009813955985009,-0.0087164090946316,0.0,0.0,0.0,-0.0066415597684681,60.0,-1.2509592771530151,-0.0,-6.566730803569953e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.210602729581296e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.699215297587216e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.163812551880255e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.699208021629602e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0004600882239174,285.17144775390625,294.1499938964844,283.34161376953125,281.37554931640625,284.57470703125,282.8392333984375,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.688880534369332e-09,0.0009813955985009,-0.0087164090946316,0.0,0.0,0.0,-0.0066415597684681,60.0,-1.2509592771530151,-0.0,-6.566730803569953e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.18068180908449e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.667707490734756e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,7.140541129047051e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.667700942372905e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0004585936258081,285.17120361328125,294.1499938964844,283.4009704589844,281.4398498535156,284.5643005371094,282.8721923828125,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978210940957,3.316093843963584e-09,0.0009782075649127,-0.0077396319247782,0.0,0.0,0.0,-0.0064567518420517,60.0,-1.2067004442214966,-0.0,-6.524134477103871e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.1559202701319e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.641631913837044e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.121281669242308e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.641625365475193e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004573567130137,285.1709899902344,294.1499938964844,283.460693359375,281.50518798828125,284.55450439453125,282.9027404785156,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755719802342,3.0075766321857604e-09,0.0009755689534358,-0.0069312378764152,0.0,0.0,0.0,-0.0063038039952516,60.0,-1.162744641304016,-0.0,-6.488986770136762e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.13247131393291e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.616939496481792e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.103043753886595e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.616932948119938e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004561854293569,285.1705627441406,294.1499938964844,283.5812683105469,281.6388854980469,284.5367736816406,282.9603576660156,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720194056,2.715415226006712e-09,0.0009730693418532,-0.0061656888574361,0.0,0.0,0.0,-0.0061589600518345,60.0,-1.0768649578094482,-0.0,-6.45579021352205e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.13247131393291e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.616939496481792e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.103043753886595e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.616932948119938e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004561854293569,285.1705627441406,294.1499938964844,283.5812683105469,281.6388854980469,284.5367736816406,282.9603576660156,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720194056,2.715415226006712e-09,0.0009730693418532,-0.0061656888574361,0.0,0.0,0.0,-0.0061589600518345,60.0,-1.0768649578094482,-0.0,-6.45579021352205e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.145904914475976e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.631085413275288e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.113492029020563e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.631078864913434e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.000456856447272,285.17010498046875,294.1499938964844,283.70330810546875,281.7762145996094,284.5214538574219,283.0231628417969,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745022398419,2.8827504827688703e-09,0.0009744993294589,-0.0066041597165167,0.0,0.0,0.0,-0.0062419110909104,60.0,-0.9944221377372742,-0.0,-6.474793678989954e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.145904914475976e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.631085413275288e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.113492029020563e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.631078864913434e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.000456856447272,285.17010498046875,294.1499938964844,283.70330810546875,281.7762145996094,284.5214538574219,283.0231628417969,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745022398419,2.8827504827688703e-09,0.0009744993294589,-0.0066041597165167,0.0,0.0,0.0,-0.0062419110909104,60.0,-0.9944221377372742,-0.0,-6.474793678989954e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.162330388789997e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.648382547311483e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.126267155399546e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.64837527135387e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004576769424602,285.169677734375,294.1499938964844,283.82684326171875,281.91668701171875,284.5083923339844,283.09844970703125,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530098669,3.0873688050547803e-09,0.0009762499248608,-0.0071403165347874,0.0,0.0,0.0,-0.0063433535397052,60.0,-0.9132781624794006,-0.0,-6.498068216842512e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.162330388789997e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.648382547311483e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.126267155399546e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.64837527135387e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004576769424602,285.169677734375,294.1499938964844,283.82684326171875,281.91668701171875,284.5083923339844,283.09844970703125,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530098669,3.0873688050547803e-09,0.0009762499248608,-0.0071403165347874,0.0,0.0,0.0,-0.0063433535397052,60.0,-0.9132781624794006,-0.0,-6.498068216842512e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.153327118838206e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.638901974540204e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,7.119264773791656e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.63889469858259e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.000457227230072,285.16925048828125,294.1499938964844,283.95184326171875,282.0599365234375,284.49774169921875,283.1795349121094,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975180324327198e-09,0.0009752908954396,-0.0068463520146906,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.8296663761138916,-0.0,-6.48530189550911e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.153327118838206e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.638901974540204e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,7.119264773791656e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.63889469858259e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.000457227230072,285.16925048828125,294.1499938964844,283.95184326171875,282.0599365234375,284.49774169921875,283.1795349121094,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975180324327198e-09,0.0009752908954396,-0.0068463520146906,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.8296663761138916,-0.0,-6.48530189550911e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.15580676519312e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.641512588132171e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.121192902559415e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.64150603977032e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0004573510959744,285.16900634765625,294.1499938964844,284.014892578125,282.1324157714844,284.4933166503906,283.2208251953125,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755571954883,3.0060613998017516e-09,0.0009755541686899,-0.0069272699765861,0.0,0.0,0.0,-0.0063030435703694,60.0,-0.7871952652931213,-0.0,-6.488814818794708e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.129393583862112e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.613698057364672e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.100649236235768e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.61369150900282e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004560316738206,285.1687927246094,294.1499938964844,284.0783386230469,282.2054138183594,284.4894714355469,283.2605285644531,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727448923513,2.676970645154597e-09,0.0009727422147989,-0.0060649500228464,0.0,0.0,0.0,-0.0061399093829095,60.0,-0.7440434098243713,-0.0,-6.451428191667219e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.094876440940423e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.577349555911496e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.073802407830954e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.577343007549644e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0004543074755929,285.1683654785156,294.1499938964844,284.2062683105469,282.3526916503906,284.48358154296875,283.3284606933594,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690662845969,2.246907770953044e-09,0.0009690640144981,-0.0049380357377231,0.0,0.0,0.0,-0.0059267049655318,60.0,-0.6559334993362427,-0.0,-6.402733276900109e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.094876440940423e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.577349555911496e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.073802407830954e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.577343007549644e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0004543074755929,285.1683654785156,294.1499938964844,284.2062683105469,282.3526916503906,284.48358154296875,283.3284606933594,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690662845969,2.246907770953044e-09,0.0009690640144981,-0.0049380357377231,0.0,0.0,0.0,-0.0059267049655318,60.0,-0.6559334993362427,-0.0,-6.402733276900109e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.051893721334636e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.532086551189424e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.040371565381065e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.532080730423333e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004521604278124,285.1679382324219,294.1499938964844,284.335693359375,282.50128173828125,284.4800109863281,283.3812255859375,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644865640439,1.711384922664649e-09,0.0009644848760217,-0.0035347540397197,0.0,0.0,0.0,-0.005661224015057,60.0,-0.5672138333320618,-0.0,-6.342355618471629e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.051893721334636e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.532086551189424e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.040371565381065e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.532080730423333e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004521604278124,285.1679382324219,294.1499938964844,284.335693359375,282.50128173828125,284.4800109863281,283.3812255859375,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644865640439,1.711384922664649e-09,0.0009644848760217,-0.0035347540397197,0.0,0.0,0.0,-0.005661224015057,60.0,-0.5672138333320618,-0.0,-6.342355618471629e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.021723235491665e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.500315354671328e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.0169051468838e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.500309533905238e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004506533441599,285.1675109863281,294.1499938964844,284.466552734375,282.6507263183594,284.47869873046875,283.4170227050781,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612707654014,1.335477506358984e-09,0.0009612694266252,-0.0025497158057987,0.0,0.0,0.0,-0.0054748654365539,60.0,-0.4782628118991852,-0.0,-6.30014440616833e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.021723235491665e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.500315354671328e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.0169051468838e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.500309533905238e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004506533441599,285.1675109863281,294.1499938964844,284.466552734375,282.6507263183594,284.47869873046875,283.4170227050781,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612707654014,1.335477506358984e-09,0.0009612694266252,-0.0025497158057987,0.0,0.0,0.0,-0.0054748654365539,60.0,-0.4782628118991852,-0.0,-6.30014440616833e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.015866817208008e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.494148252997547e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.01234966982156e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.494142432231456e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.00045036082156,285.1670837402344,294.1499938964844,284.598876953125,282.8005065917969,284.47967529296875,283.44561767578125,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606459643691,1.262492110853941e-09,0.0009606446838006,-0.0023584624286741,0.0,0.0,0.0,-0.0054386802949011,60.0,-0.3899283111095428,-0.0,-6.291965348736994e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.015866817208008e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.494148252997547e-05,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.01234966982156e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.494142432231456e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.00045036082156,285.1670837402344,294.1499938964844,284.598876953125,282.8005065917969,284.47967529296875,283.44561767578125,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606459643691,1.262492110853941e-09,0.0009606446838006,-0.0023584624286741,0.0,0.0,0.0,-0.0054386802949011,60.0,-0.3899283111095428,-0.0,-6.291965348736994e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,9.01613530004397e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,9.49443128774874e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,7.012559217400849e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.494425466982648e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004503742384258,285.1668701171875,294.1499938964844,284.66558837890625,282.8753662109375,284.48101806640625,283.4604797363281,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960674660746,1.265833438068853e-09,0.0009606733801774,-0.0023672180250287,0.0,0.0,0.0,-0.0054403371177613,60.0,-0.3457837700843811,-0.0,-6.292339094216004e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.015332761919126e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.493586549069732e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.011934940237552e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.49358000070788e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004503341624513,285.16668701171875,294.1499938964844,284.732666015625,282.9501342773437,284.48297119140625,283.4758605957031,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605891536921,1.2558247775018572e-09,0.0009605878731235,-0.0023409908171743,0.0,0.0,0.0,-0.0054353759624063,60.0,-0.301453948020935,-0.0,-6.291217857778976e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.008988126879558e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.486905037192628e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,7.006999658187851e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.486899216426536e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004500172508414,285.166259765625,294.1499938964844,284.8678894042969,283.0990905761719,284.4884338378906,283.5060119628906,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599130717106,1.1767583574240348e-09,0.0009599119075573,-0.0021338011138141,0.0,0.0,0.0,-0.0053961798548698,60.0,-0.2121522128582,-0.0,-6.282363784748668e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.008988126879558e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.486905037192628e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,7.006999658187851e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.486899216426536e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004500172508414,285.166259765625,294.1499938964844,284.8678894042969,283.0990905761719,284.4884338378906,283.5060119628906,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599130717106,1.1767583574240348e-09,0.0009599119075573,-0.0021338011138141,0.0,0.0,0.0,-0.0053961798548698,60.0,-0.2121522128582,-0.0,-6.282363784748668e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.004332241602242e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.48200176935643e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.003378414083272e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.481995948590338e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004497846530284,285.1670837402344,294.1499938964844,285.00457763671875,283.2468566894531,284.4954833984375,283.5310974121094,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998244207352,8.587242583679711e-10,0.0006998235476203,-0.0015577756566926,0.0,0.0,0.0,-0.0039448379538953,60.0,-0.1152995303273201,-0.0,-6.27586942414382e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.004332241602242e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.48200176935643e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.003378414083272e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.481995948590338e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004497846530284,285.1670837402344,294.1499938964844,285.00457763671875,283.2468566894531,284.4954833984375,283.5310974121094,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998244207352,8.587242583679711e-10,0.0006998235476203,-0.0015577756566926,0.0,0.0,0.0,-0.0039448379538953,60.0,-0.1152995303273201,-0.0,-6.27586942414382e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,3.870667933369987e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,4.0760023694019765e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,3.01052332360996e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,4.075999822816812e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0001933477178681,285.1855773925781,294.1499938964844,285.1427001953125,283.3929443359375,284.5023498535156,283.552734375,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004398459277581,5.43304623512597e-10,0.0004398453747853,-0.0009885116014629,0.0,0.0,0.0,-0.0024733410682529,60.0,0.0045263315550982,-0.0,-1.1596918980671944e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,3.870667933369987e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,4.0760023694019765e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,3.01052332360996e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,4.075999822816812e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0001933477178681,285.1855773925781,294.1499938964844,285.1427001953125,283.3929443359375,284.5023498535156,283.552734375,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004398459277581,5.43304623512597e-10,0.0004398453747853,-0.0009885116014629,0.0,0.0,0.0,-0.0024733410682529,60.0,0.0045263315550982,-0.0,-1.1596918980671944e-08,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
