time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202980,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,2.3480730305891484e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,2.472635605954565e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.826281368266791e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,2.472633968864102e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001172910124296,285.1921081542969,294.1499938964844,285.2822570800781,283.5367736816406,284.5043334960937,283.5693359375,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000254735990893,3.1747796058745337e-10,0.0002547356707509,-0.0005799194332212,0.0,0.0,0.0,-0.0014341610949486,60.0,0.0204624030739069,-0.0,-4.267700415283571e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,2.3480730305891484e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,2.472635605954565e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,1.826281368266791e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,2.472633968864102e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001172910124296,285.1921081542969,294.1499938964844,285.2822570800781,283.5367736816406,284.5043334960937,283.5693359375,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000254735990893,3.1747796058745337e-10,0.0002547356707509,-0.0005799194332212,0.0,0.0,0.0,-0.0014341610949486,60.0,0.0204624030739069,-0.0,-4.267700415283571e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,1.8621081835590303e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,1.9608907678048126e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,1.448308103135787e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,1.96088949451223e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.301607497036456e-05,285.1937866210937,294.1499938964844,285.3525695800781,283.6076965332031,284.5033874511719,283.5751342773437,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001955955376615,2.45341996718551e-10,0.000195595290279,-0.0004494131135288,0.0,0.0,0.0,-0.0011021641548722,60.0,0.0179097838699817,-0.0,-2.683987476714833e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,1.4853082575427834e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,1.564102240081411e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,1.1552412615856156e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,1.5641011486877687e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,7.419416215270758e-05,285.1953125,294.1499938964844,285.4232482910156,283.6778259277344,284.5038452148437,283.579833984375,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001582623808644,1.9794614558588103e-10,0.0001582621771376,-0.000362141727237,0.0,0.0,0.0,-0.0008914467180147,60.0,0.0265140887349843,-0.0,-1.7076698943796487e-09,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,1.0537962225498632e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,1.1096989510406274e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.196203452826012e-06,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,1.109698223444866e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,5.263926141196862e-05,285.1977844238281,294.1499938964844,285.565673828125,283.8155517578125,284.50439453125,283.5863952636719,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122835456044,1.4043838314492518e-10,0.0001122834073612,-0.0002569315547589,0.0,0.0,0.0,-0.0006324611022137,60.0,0.0334861166775226,-0.0,-8.595754108497996e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,1.0537962225498632e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,1.1096989510406274e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.196203452826012e-06,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,1.109698223444866e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,5.263926141196862e-05,285.1977844238281,294.1499938964844,285.565673828125,283.8155517578125,284.50439453125,283.5863952636719,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122835456044,1.4043838314492518e-10,0.0001122834073612,-0.0002569315547589,0.0,0.0,0.0,-0.0006324611022137,60.0,0.0334861166775226,-0.0,-8.595754108497996e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.393299711111467e-06,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.785505658830516e-06,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,5.750351192546077e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.785501111357007e-06,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,3.69310328096617e-05,285.1992492675781,294.1499938964844,285.7095031738281,283.9493408203125,284.5047302246094,283.5903625488281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877695315983146e-05,9.853000360049435e-11,7.877685857238248e-05,-0.0001802603073883,0.0,0.0,0.0,-0.0004437279421836,60.0,0.03414998203516,-0.0,-4.231041628166565e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.393299711111467e-06,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.785505658830516e-06,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,5.750351192546077e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,7.785501111357007e-06,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,3.69310328096617e-05,285.1992492675781,294.1499938964844,285.7095031738281,283.9493408203125,284.5047302246094,283.5903625488281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877695315983146e-05,9.853000360049435e-11,7.877685857238248e-05,-0.0001802603073883,0.0,0.0,0.0,-0.0004437279421836,60.0,0.03414998203516,-0.0,-4.231041628166565e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,4.334476216172334e-06,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,4.564415121421916e-06,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,3.37126357408124e-06,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,4.564412392937811e-06,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,2.1651587303495035e-05,285.1999206542969,294.1499938964844,285.8547668457031,284.0786437988281,284.5048828125,283.5921936035156,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.6184941311366856e-05,5.776557010506167e-11,4.618488310370594e-05,-0.0001056818655342,0.0,0.0,0.0,-0.0002601464511826,60.0,0.0275489725172519,-0.0,-1.4542662907235382e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,4.334476216172334e-06,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,4.564415121421916e-06,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,3.37126357408124e-06,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,4.564412392937811e-06,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,2.1651587303495035e-05,285.1999206542969,294.1499938964844,285.8547668457031,284.0786437988281,284.5048828125,283.5921936035156,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.6184941311366856e-05,5.776557010506167e-11,4.618488310370594e-05,-0.0001056818655342,0.0,0.0,0.0,-0.0002601464511826,60.0,0.0275489725172519,-0.0,-1.4542662907235382e-10,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,2.0110653622396057e-06,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,2.117750000252272e-06,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,1.5641638810848235e-06,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,2.1177488633838948e-06,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,1.0045679118775295e-05,285.2000732421875,294.1499938964844,286.00146484375,284.2028503417969,284.5049133300781,283.5927429199219,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.142857738363091e-05,2.680165638035969e-11,2.142855191777926e-05,-4.903344961348921e-05,0.0,0.0,0.0,-0.000120700962725,60.0,0.018119990825653,-0.0,-3.130567333142764e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,2.0110653622396057e-06,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,2.117750000252272e-06,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,1.5641638810848235e-06,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,2.1177488633838948e-06,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,1.0045679118775295e-05,285.2000732421875,294.1499938964844,286.00146484375,284.2028503417969,284.5049133300781,283.5927429199219,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.142857738363091e-05,2.680165638035969e-11,2.142855191777926e-05,-4.903344961348921e-05,0.0,0.0,0.0,-0.000120700962725,60.0,0.018119990825653,-0.0,-3.130567333142764e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,1.250330683433276e-06,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,1.3166593362257115e-06,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.724806204758352e-07,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,1.31665842673101e-06,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,6.245655640668701e-06,285.2001037597656,294.1499938964844,286.0753479003906,284.2628479003906,284.5049133300781,283.5928039550781,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322785889613442e-05,1.666333911132245e-11,1.332276951870881e-05,-3.0485498427879065e-05,0.0,0.0,0.0,-7.504338282160461e-05,60.0,0.0136421853676438,-0.0,-1.2100978205586976e-11,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.021271812845953e-07,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.393742293970718e-07,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,5.460996135298046e-07,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.393737746497209e-07,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,3.507267820168636e-06,285.2001037597656,294.1499938964844,286.1495666503906,284.32135009765625,284.5049133300781,283.5928039550781,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.481486136384774e-06,9.357406342835883e-12,7.481477041437756e-06,-1.7119282347266562e-05,0.0,0.0,0.0,-4.214103682897985e-05,60.0,0.0093723982572555,-0.0,-3.815946256896519e-12,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,1.3169541546176333e-07,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,1.3868169901343208e-07,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,1.0242989390008009e-07,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,1.386816137483038e-07,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,6.578453053407429e-07,285.2000427246094,294.1499938964844,286.299072265625,284.4334716796875,284.5049133300781,283.5928039550781,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.403271994604438e-06,1.7551386776240574e-12,1.4032702893018725e-06,-3.210995373592596e-06,0.0,0.0,0.0,-7.904222002252936e-06,60.0,0.003155859420076,-0.0,-1.3424928757641702e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,1.3169541546176333e-07,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,1.3868169901343208e-07,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,1.0242989390008009e-07,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,1.386816137483038e-07,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,6.578453053407429e-07,285.2000427246094,294.1499938964844,286.299072265625,284.4334716796875,284.5049133300781,283.5928039550781,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.403271994604438e-06,1.7551386776240574e-12,1.4032702893018725e-06,-3.210995373592596e-06,0.0,0.0,0.0,-7.904222002252936e-06,60.0,0.003155859420076,-0.0,-1.3424928757641702e-13,0.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.050000000745058,-3.162785811028357e-09,298.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.050000000745058,-3.330568043580228e-09,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.050000000745058,-2.459947578969945e-09,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.050000000745058,-3.3305658231341795e-09,298.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.050000000745058,-1.5798756081153442e-08,285.2000427246094,291.1499938964844,286.45001220703125,284.5386047363281,284.5049133300781,283.5928039550781,285.1063537597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.3700374046929944e-08,-4.217319107325569e-14,-3.370033141436579e-08,7.711396676768345e-08,0.0,0.0,0.0,1.898297341540456e-07,60.0,0.0007119844085536,-0.0,-7.743017353193708e-17,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.050000000745058,-3.162785811028357e-09,298.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.050000000745058,-3.330568043580228e-09,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.050000000745058,-2.459947578969945e-09,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.050000000745058,-3.3305658231341795e-09,298.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.050000000745058,-1.5798756081153442e-08,285.2000427246094,291.1499938964844,286.45001220703125,284.5386047363281,284.5049133300781,283.5928039550781,285.1063537597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.3700374046929944e-08,-4.217319107325569e-14,-3.370033141436579e-08,7.711396676768345e-08,0.0,0.0,0.0,1.898297341540456e-07,60.0,0.0007119844085536,-0.0,-7.743017353193708e-17,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.6340419054031372,0.050000000745058,0.0408408530056476,298.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.6340419054031372,0.050000000745058,0.0430073924362659,298.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.6340419054031372,0.050000000745058,0.0317651182413101,297.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.6340419054031372,0.050000000745058,0.0430073849856853,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.6340419054031372,0.050000000745058,0.2040084898471832,285.1434936523437,291.1499938964844,286.5262756347656,284.5895690917969,293.66412353515625,295.2689514160156,285.2527160644531,1.0,0.1097122058272361,0.0543508417904377,0.0543508417904377,1.0,1.0,-0.4351934492588043,5.60219086764846e-05,0.4351374506950378,-0.1325156241655349,0.0,0.0,0.0,10.183388710021973,60.0,1192.226318359375,-0.0,12.278853416442873,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.6313343048095703,0.050000000745058,0.0452361181378364,298.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.6313343048095703,0.050000000745058,0.0476358123123645,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.6313343048095703,0.050000000745058,0.0351836457848548,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.6313343048095703,0.050000000745058,0.0476358085870742,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.6313343048095703,0.050000000745058,0.2259637713432312,285.82696533203125,291.1499938964844,286.6034240722656,284.6410522460937,294.8197021484375,298.1949157714844,286.469482421875,1.0,0.1210934445261955,0.1087016835808754,0.1087016835808754,1.0,1.0,-0.4819958806037903,0.0029691967647522,0.4790266752243042,-0.1409346014261245,0.0,0.0,0.0,12.50148868560791,60.0,2424.371826171875,-0.0,16.681241989135742,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0456808619201183,298.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0481041483581066,298.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0355295576155185,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0481041483581066,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.2281853556632995,287.9560852050781,291.1499938964844,286.76031494140625,284.74542236328125,294.8819580078125,298.3406982421875,288.347412109375,1.0,0.1406003683805465,0.2174033671617508,0.2174033671617508,1.0,1.0,-0.4867385625839233,0.0275231171399354,0.4592154622077942,-0.1176366880536079,0.0,0.0,0.0,20.02159309387207,60.0,2374.39404296875,-0.0,23.190261840820312,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0456808619201183,298.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0481041483581066,298.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0355295576155185,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.0481041483581066,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699035644531,0.570951521396637,0.050000000745058,0.2281853556632995,287.9560852050781,291.1499938964844,286.76031494140625,284.74542236328125,294.8819580078125,298.3406982421875,288.347412109375,1.0,0.1406003683805465,0.2174033671617508,0.2174033671617508,1.0,1.0,-0.4867385625839233,0.0275231171399354,0.4592154622077942,-0.1176366880536079,0.0,0.0,0.0,20.02159309387207,60.0,2374.39404296875,-0.0,23.190261840820312,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.616943359375,0.5492008328437805,0.050000000745058,0.0458182133734226,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.616943359375,0.5492008328437805,0.050000000745058,0.0482487827539444,298.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.616943359375,0.5492008328437805,0.050000000745058,0.0356363877654075,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.616943359375,0.5492008328437805,0.050000000745058,0.0482487827539444,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.616943359375,0.5492008328437805,0.050000000745058,0.2288714498281479,288.6872863769531,291.1499938964844,286.8399353027344,284.7982177734375,294.8931579589844,298.3241882324219,289.0267944335937,1.0,0.1490051448345184,0.2717542052268982,0.2717542052268982,1.0,1.0,-0.488202154636383,0.0423931814730167,0.4458089768886566,-0.103192962706089,0.0,0.0,0.0,23.693084716796875,60.0,2160.933837890625,-0.0,26.34343147277832,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27569580078125,0.5323902368545532,0.050000000745058,0.045949812978506,297.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27569580078125,0.5323902368545532,0.050000000745058,0.0483873672783374,298.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27569580078125,0.5323902368545532,0.050000000745058,0.0357387438416481,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27569580078125,0.5323902368545532,0.050000000745058,0.0483873672783374,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.27569580078125,0.5323902368545532,0.050000000745058,0.2295288294553756,289.3386535644531,291.1499938964844,286.9203186035156,284.8514404296875,294.90557861328125,298.3118896484375,289.6487731933594,1.0,0.1565663814544677,0.417403370141983,0.417403370141983,0.9978438019752502,1.0,-0.4896047711372375,0.1027452647686004,0.3868595063686371,-0.0434555038809776,0.0,0.0,0.0,27.21987533569336,60.0,1951.35302734375,-0.0,29.37476348876953,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0461893528699874,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0486396104097366,298.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0359250530600547,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0486396104097366,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.2307253777980804,290.4578857421875,291.1499938964844,287.083251953125,284.9588623046875,293.8148803710937,298.3032531738281,290.6697692871094,1.0,0.1693873554468155,0.7087016701698303,0.7087016701698303,0.9935314059257508,1.0,-0.4921570718288421,0.2019155770540237,0.2902414798736572,0.0546680130064487,0.0,0.0,0.0,33.638187408447266,60.0,1346.1767578125,-0.0,34.939884185791016,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0461893528699874,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0486396104097366,298.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0359250530600547,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.0486396104097366,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.509549617767334,0.050000000745058,0.2307253777980804,290.4578857421875,291.1499938964844,287.083251953125,284.9588623046875,293.8148803710937,298.3032531738281,290.6697692871094,1.0,0.1693873554468155,0.7087016701698303,0.7087016701698303,0.9935314059257508,1.0,-0.4921570718288421,0.2019155770540237,0.2902414798736572,0.0546680130064487,0.0,0.0,0.0,33.638187408447266,60.0,1346.1767578125,-0.0,34.939884185791016,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.4978514611721039,0.050000000745058,0.0463547930121421,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.4978514611721039,0.050000000745058,0.0488138310611248,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.4978514611721039,0.050000000745058,0.0360537283122539,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.4978514611721039,0.050000000745058,0.0488138310611248,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.4978514611721039,0.050000000745058,0.2315517961978912,291.009521484375,291.1499938964844,287.21502685546875,285.0453186035156,293.4904479980469,298.3065795898437,291.1534423828125,1.0,0.1776782274246215,0.9409191012382508,0.9409191012382508,0.9900936484336852,1.0,-0.4939199388027191,0.2149111181497573,0.2790088355541229,0.0671824812889099,0.0,0.0,0.0,38.06386947631836,60.0,933.6812133789062,-0.0,38.82790756225586,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4954506158828735,0.050000000745058,0.0463932380080223,297.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4954506158828735,0.050000000745058,0.0488543137907981,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4954506158828735,0.050000000745058,0.0360836312174797,297.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4954506158828735,0.050000000745058,0.0488543137907981,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4954506158828735,0.050000000745058,0.2317438274621963,291.12628173828125,291.1499938964844,287.2488098144531,285.0674133300781,293.4806213378906,298.308349609375,291.26708984375,1.0,0.1795459985733032,1.0,1.0,0.9892190098762512,1.0,-0.4943296015262604,0.2159384191036224,0.2783911824226379,0.0681066066026687,0.0,0.0,0.0,39.09201049804688,60.0,871.7716064453125,-0.0,39.73564147949219,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0465619638562202,297.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0490319915115833,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0362148620188236,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0490319915115833,297.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.2325866520404815,291.6661682128906,290.6499938964844,287.4167175292969,285.1768493652344,293.5479431152344,298.3210144042969,291.7899780273437,1.0,0.1875070631504058,1.0,1.0,0.9892045259475708,1.0,-0.4961275458335876,0.2168091535568237,0.2793183922767639,0.068540908396244,0.0,0.0,0.0,43.60395431518555,48.0,671.1392211914062,-0.0,43.73755645751953,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0465619638562202,297.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0490319915115833,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0362148620188236,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.0490319915115833,297.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.64117431640625,0.4857763946056366,0.050000000745058,0.2325866520404815,291.6661682128906,290.6499938964844,287.4167175292969,285.1768493652344,293.5479431152344,298.3210144042969,291.7899780273437,1.0,0.1875070631504058,1.0,1.0,0.9892045259475708,1.0,-0.4961275458335876,0.2168091535568237,0.2793183922767639,0.068540908396244,0.0,0.0,0.0,43.60395431518555,48.0,671.1392211914062,-0.0,43.73755645751953,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0466041229665279,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0490763857960701,298.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0362476520240306,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0490763857960701,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.232797235250473,292.1239013671875,290.1499938964844,287.5867004394531,285.28692626953125,293.63238525390625,298.3388671875,292.2243957519531,1.0,0.188954010605812,1.0,1.0,0.9891900420188904,1.0,-0.4965770840644836,0.2169996201992035,0.2795774638652801,0.0686266273260116,0.0,0.0,0.0,44.73134613037109,36.0,535.458251953125,-0.0,44.74191665649414,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0466041229665279,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0490763857960701,298.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0362476520240306,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.0490763857960701,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.10333251953125,0.4834893345832824,0.050000000745058,0.232797235250473,292.1239013671875,290.1499938964844,287.5867004394531,285.28692626953125,293.63238525390625,298.3388671875,292.2243957519531,1.0,0.188954010605812,1.0,1.0,0.9891900420188904,1.0,-0.4965770840644836,0.2169996201992035,0.2795774638652801,0.0686266273260116,0.0,0.0,0.0,44.73134613037109,36.0,535.458251953125,-0.0,44.74191665649414,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.4847012162208557,0.050000000745058,0.0465817227959632,297.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.4847012162208557,0.050000000745058,0.0490527972579002,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.4847012162208557,0.050000000745058,0.0362302288413047,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.4847012162208557,0.050000000745058,0.0490527972579002,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3001708984375,0.4847012162208557,0.050000000745058,0.2326853573322296,292.3186340332031,290.1499938964844,287.6723937988281,285.3421325683594,293.675537109375,298.34918212890625,292.4088439941406,1.0,0.187762975692749,1.0,1.0,0.9891827702522278,1.0,-0.4963385164737701,0.2168976366519928,0.2794408798217773,0.0685837939381599,0.0,0.0,0.0,44.13241195678711,36.0,480.3801879882813,-0.0,44.2081298828125,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4768981933594,0.4872035384178161,0.050000000745058,0.046535950154066,297.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4768981933594,0.4872035384178161,0.050000000745058,0.0490045994520187,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4768981933594,0.4872035384178161,0.050000000745058,0.0361946299672126,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4768981933594,0.4872035384178161,0.050000000745058,0.0490045994520187,297.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4768981933594,0.4872035384178161,0.050000000745058,0.2324567139148712,292.4934997558594,289.6499938964844,287.7585144042969,285.3973999023437,293.7187805175781,298.360107421875,292.57476806640625,1.0,0.1854834109544754,1.0,1.0,0.987323760986328,1.0,-0.4958508610725403,0.2167157232761383,0.279135137796402,0.0685212090611457,0.0,0.0,0.0,42.90844345092773,25.0,432.35589599609375,-0.0,43.118839263916016,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0463951416313648,297.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0488563179969787,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0360851101577281,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0488563179969787,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.231753334403038,292.7933959960937,289.1499938964844,287.931884765625,285.50799560546875,293.80596923828125,298.38336181640625,292.86004638671875,1.0,0.1785198748111724,1.0,1.0,0.9836057424545288,1.0,-0.4943505227565765,0.2161326110363006,0.2782179117202759,0.068303994834423,0.0,0.0,0.0,39.14303970336914,25.0,354.2107238769531,-0.0,39.780738830566406,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0463951416313648,297.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0488563179969787,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0360851101577281,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.0488563179969787,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.77984619140625,0.4953341484069824,0.050000000745058,0.231753334403038,292.7933959960937,289.1499938964844,287.931884765625,285.50799560546875,293.80596923828125,298.38336181640625,292.86004638671875,1.0,0.1785198748111724,1.0,1.0,0.9836057424545288,1.0,-0.4943505227565765,0.2161326110363006,0.2782179117202759,0.068303994834423,0.0,0.0,0.0,39.14303970336914,25.0,354.2107238769531,-0.0,39.780738830566406,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
