time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205140,298.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0258178710937,0.7899412512779236,0.1875222027301788,0.1510006040334701,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.5183345675468445,0.050000000745058,0.0485308170318603,298.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.5183345675468445,0.1677627563476562,0.0358446948230266,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.5183345675468445,0.050000000745058,0.0485308170318603,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.5183345675468445,0.050000000745058,0.2302093058824539,293.0130310058594,289.1499938964844,288.07098388671875,285.5960693359375,293.8886108398437,298.384521484375,293.0810852050781,1.0,0.1758752316236496,1.0,1.0,0.9806418418884276,1.0,-0.6169366836547852,0.2680733501911163,0.3488633334636688,0.0929162949323654,0.0,0.0,0.0,31.87498664855957,25.0,342.9892578125,-0.0,46.78976440429688,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0971374511719,0.8306881189346313,0.1883571743965149,0.1642919480800628,297.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0585632324219,0.5322095155715942,0.050000000745058,0.0483884774148464,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0763244628906,0.696398138999939,0.1702663302421569,0.0746785923838615,297.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0585632324219,0.5322095155715942,0.050000000745058,0.0483884774148464,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0585632324219,0.5322095155715942,0.050000000745058,0.2295341044664383,293.0836486816406,288.6499938964844,288.10650634765625,285.61846923828125,293.90234375,298.3612365722656,293.14959716796875,1.0,0.1760865896940231,1.0,1.0,0.9798877239227296,1.0,-0.6782955527305603,0.2939273715019226,0.3843681812286377,0.106548011302948,0.0,0.0,0.0,28.81002616882324,43.0,350.6254272460937,-0.0,50.96851348876953,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39288330078125,0.8516953587532043,0.1965711116790771,0.1751878261566162,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.5353079438209534,0.050000000745058,0.0483600534498691,298.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3918762207031,0.8240670561790466,0.1763380467891693,0.1227062419056892,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.5353079438209534,0.050000000745058,0.0483600534498691,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.5353079438209534,0.050000000745058,0.2293992638587951,293.38592529296875,288.1499938964844,288.2821044921875,285.72857666015625,293.9151916503906,298.2879943847656,293.419921875,1.0,0.1836172342300415,1.0,1.0,0.8725016117095947,1.0,-0.7488493919372559,0.3271671533584595,0.4216822385787964,0.1275214254856109,0.0,0.0,0.0,28.773149490356445,31.0,294.8257751464844,-0.0,60.49566650390625,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39288330078125,0.8516953587532043,0.1965711116790771,0.1751878261566162,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.5353079438209534,0.050000000745058,0.0483600534498691,298.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3918762207031,0.8240670561790466,0.1763380467891693,0.1227062419056892,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.5353079438209534,0.050000000745058,0.0483600534498691,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.5353079438209534,0.050000000745058,0.2293992638587951,293.38592529296875,288.1499938964844,288.2821044921875,285.72857666015625,293.9151916503906,298.2879943847656,293.419921875,1.0,0.1836172342300415,1.0,1.0,0.8725016117095947,1.0,-0.7488493919372559,0.3271671533584595,0.4216822385787964,0.1275214254856109,0.0,0.0,0.0,28.773149490356445,31.0,294.8257751464844,-0.0,60.49566650390625,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5146789550781,0.9340452551841736,0.2057177573442459,0.1320849955081939,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953308105469,0.6515487432479858,0.050000000745058,0.0477410033345222,298.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151672363281,0.9340452551841736,0.182526558637619,0.1027327626943588,297.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953308105469,0.6515487432479858,0.050000000745058,0.0477410033345222,298.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5066833496094,0.8493587374687195,0.156438335776329,0.5029714107513428,293.5135192871094,288.1499938964844,288.4057312011719,285.8054504394531,293.8794860839844,298.25616455078125,293.5448608398437,1.0,0.1889328509569168,1.0,1.0,0.7971886992454529,1.0,-1.0017493963241575,0.4447907209396362,0.5569587349891663,0.1970638334751129,0.0,0.0,0.0,15.843660354614258,31.0,241.33094787597656,-0.0,83.9040756225586,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5783996582031,0.8936424255371094,0.2126433700323104,0.1016155257821083,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5588684082031,0.6842615604400635,0.050000000745058,0.047662679105997,298.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5783996582031,0.8936424255371094,0.1871258318424224,0.0790342986583709,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5588684082031,0.6842615604400635,0.050000000745058,0.047662679105997,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5805969238281,0.9611741304397584,0.157892033457756,0.6180761456489563,293.5826721191406,287.6499938964844,288.4584655761719,285.8381042480469,293.872802734375,298.2674255371094,293.60400390625,1.0,0.1910962760448455,1.0,1.0,0.76511549949646,1.0,-1.038499116897583,0.4654927551746368,0.5730063319206238,0.2133383005857467,0.0,0.0,0.0,14.369181632995604,51.0,221.3407287597656,-0.0,91.8985595703125,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6479797363281,0.9067658185958862,0.2226678431034088,0.1112592816352844,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6361999511719,0.6727043986320496,0.050000000745058,0.0476863831281662,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6479797363281,0.9067658185958862,0.1940389275550842,0.0865349993109703,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6361999511719,0.6727043986320496,0.050000000745058,0.0476863831281662,297.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6485290527344,0.9362584352493286,0.1606091856956482,0.6042417883872986,293.6495361328125,287.6499938964844,288.5468444824219,285.8925476074219,293.8070373535156,298.273193359375,293.6591796875,1.0,0.1984084397554397,1.0,1.0,0.7114223837852478,1.0,-1.0769442319869995,0.4954837262630462,0.5814605355262756,0.2340897768735885,0.0,0.0,0.0,15.43781280517578,51.0,161.10569763183594,-0.0,99.1759033203125,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580505371094,0.9118207097053528,0.2313945591449737,0.1149850487709045,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6595153808594,0.6685574054718018,0.050000000745058,0.0476954653859138,298.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6580505371094,0.9118207097053528,0.2002585679292678,0.0894328206777572,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6595153808594,0.6685574054718018,0.050000000745058,0.0476954653859138,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6576538085937,0.952896535396576,0.1635059863328933,0.6445901393890381,293.6570739746094,287.1499938964844,288.6352844238281,285.9467468261719,293.45556640625,298.2595520019531,293.6444091796875,1.0,0.2079429924488067,1.0,1.0,0.5986368060112,1.0,-1.1333379745483398,0.5721893310546875,0.5611486434936523,0.2997553944587707,0.0,0.0,0.0,16.42919158935547,71.0,4.218815326690674,-0.0,114.31975555419922,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.078369140625,0.9204712510108948,0.2461904436349868,0.1214106231927871,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1775207519531,0.661791205406189,0.050000000745058,0.0477108992636203,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.078369140625,0.9204712510108948,0.2109633684158325,0.0944304838776588,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07470703125,0.9408116936683656,0.1435907781124115,0.1352677941322326,297.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721740722656,0.9570321440696716,0.1691593676805496,0.6720219254493713,293.05828857421875,286.6499938964844,288.81231689453125,286.0543212890625,291.5126647949219,298.2301940917969,292.9435119628906,1.0,0.2333117425441742,1.0,1.0,0.3730655610561371,1.0,-1.285081386566162,0.9307820200920104,0.3542993664741516,0.6278340816497803,0.0,0.0,0.0,19.093530654907227,91.0,-932.1724853515624,-0.0,162.4198760986328,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.078369140625,0.9204712510108948,0.2461904436349868,0.1214106231927871,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1775207519531,0.661791205406189,0.050000000745058,0.0477108992636203,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.078369140625,0.9204712510108948,0.2109633684158325,0.0944304838776588,297.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07470703125,0.9408116936683656,0.1435907781124115,0.1352677941322326,297.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721740722656,0.9570321440696716,0.1691593676805496,0.6720219254493713,293.05828857421875,286.6499938964844,288.81231689453125,286.0543212890625,291.5126647949219,298.2301940917969,292.9435119628906,1.0,0.2333117425441742,1.0,1.0,0.3730655610561371,1.0,-1.285081386566162,0.9307820200920104,0.3542993664741516,0.6278340816497803,0.0,0.0,0.0,19.093530654907227,91.0,-932.1724853515624,-0.0,162.4198760986328,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17877197265625,0.926309049129486,0.2530877888202667,0.1258778125047683,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3404541015625,0.6573579907417297,0.050000000745058,0.0477215945720672,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.17877197265625,0.926309049129486,0.2157909274101257,0.0979049727320671,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1759033203125,0.9359170794487,0.1432785242795944,0.1361213028430938,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16259765625,0.9893242716789246,0.1707395166158676,0.7620658874511719,292.14727783203125,286.6499938964844,288.92303466796875,286.1209716796875,290.1803283691406,298.2015991210937,292.0062866210937,1.0,0.2532246112823486,1.0,1.0,0.2319528609514236,1.0,-1.4037505388259888,1.2235628366470337,0.1801877468824386,0.8960919380187988,0.0,0.0,0.0,21.367525100708008,91.0,-1590.1064453125,-0.0,208.54421997070312,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5725402832031,0.9556761384010316,0.2553231120109558,0.1522323340177536,297.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7516174316406,0.6349228620529175,0.050000000745058,0.0477923452854156,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5725402832031,0.9556761384010316,0.2171274572610855,0.1184029206633567,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5844421386719,0.8983041644096375,0.1426997780799865,0.1358541548252105,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5701904296875,0.9590733647346495,0.1706219613552093,0.7680785059928894,291.5540466308594,286.1499938964844,288.9892272949219,286.1605834960937,289.664306640625,298.172119140625,291.4289855957031,1.0,0.2660981714725494,1.0,1.0,0.1474943310022354,1.0,-1.4681531190872192,1.368970274925232,0.0991827994585037,1.0282087326049805,0.0,0.0,0.0,24.33570671081543,111.0,-1766.5186767578125,-0.0,240.9275665283203,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976745605469,0.938463568687439,0.2504960596561432,0.2278200685977935,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.5379144549369812,0.050000000745058,0.0483316555619239,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022827148437,0.884122371673584,0.2132420539855957,0.1505239605903625,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4184875488281,0.7704359889030457,0.1399435549974441,0.1341903358697891,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104919433594,0.8192529082298279,0.1684404462575912,0.7638946175575256,290.39947509765625,286.1462097167969,289.16583251953125,286.2652893066406,289.2239990234375,298.0303039550781,290.3416748046875,1.0,0.3015718460083008,1.0,1.0,0.088496595621109,1.0,-1.5899975299835205,1.5798927545547483,0.01010472048074,1.2148456573486328,0.0,0.0,0.0,40.39750671386719,114.0,-1450.26513671875,-0.0,338.5408020019531,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976745605469,0.938463568687439,0.2504960596561432,0.2278200685977935,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.5379144549369812,0.050000000745058,0.0483316555619239,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022827148437,0.884122371673584,0.2132420539855957,0.1505239605903625,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4184875488281,0.7704359889030457,0.1399435549974441,0.1341903358697891,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104919433594,0.8192529082298279,0.1684404462575912,0.7638946175575256,290.39947509765625,286.1462097167969,289.16583251953125,286.2652893066406,289.2239990234375,298.0303039550781,290.3416748046875,1.0,0.3015718460083008,1.0,1.0,0.088496595621109,1.0,-1.5899975299835205,1.5798927545547483,0.01010472048074,1.2148456573486328,0.0,0.0,0.0,40.39750671386719,114.0,-1450.26513671875,-0.0,338.5408020019531,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173583984375,0.8237419724464417,0.2470148801803589,0.2238869071006775,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.959716796875,0.4713227450847626,0.050000000745058,0.049303688108921,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.7818583846092224,0.2107050269842147,0.1489122658967971,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.6795623898506165,0.1368549615144729,0.1321547180414199,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9220886230469,0.7244750261306763,0.1655065566301345,0.7551544308662415,289.9179382324219,286.1039733886719,289.341796875,286.3681945800781,289.3360595703125,297.91265869140625,289.8963317871094,1.0,0.3253060579299927,1.0,1.0,0.029498865827918,1.0,-1.5715656280517578,1.5714914798736572,7.413306593662128e-05,1.2102088928222656,0.0,0.0,0.0,64.64856719970703,102.0,-792.231689453125,-0.0,394.2776184082031,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173583984375,0.8237419724464417,0.2470148801803589,0.2238869071006775,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.959716796875,0.4713227450847626,0.050000000745058,0.049303688108921,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.7818583846092224,0.2107050269842147,0.1489122658967971,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.6795623898506165,0.1368549615144729,0.1321547180414199,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9220886230469,0.7244750261306763,0.1655065566301345,0.7551544308662415,289.9179382324219,286.1039733886719,289.341796875,286.3681945800781,289.3360595703125,297.91265869140625,289.8963317871094,1.0,0.3253060579299927,1.0,1.0,0.029498865827918,1.0,-1.5715656280517578,1.5714914798736572,7.413306593662128e-05,1.2102088928222656,0.0,0.0,0.0,64.64856719970703,102.0,-792.231689453125,-0.0,394.2776184082031,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80694580078125,0.8040586709976196,0.247604414820671,0.2241242527961731,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323974609375,0.4536401331424713,0.050000000745058,0.0496117696166038,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.7618846893310547,0.2104914486408233,0.1487606018781662,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8117370605469,0.6601298451423645,0.1356917470693588,0.1312238126993179,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.7053935527801514,0.1644548326730728,0.7511523365974426,289.8073425292969,286.0829162597656,289.429443359375,286.4189147949219,289.4232177734375,297.8743591308594,289.7943420410156,1.0,0.33226478099823,1.0,1.0,0.0,1.0,-1.5661133527755735,1.5661108493804932,2.549002829255187e-06,1.2059286832809448,0.0,0.0,0.0,72.3409423828125,102.0,-542.2036743164062,-0.0,411.88568115234375,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7439270019531,0.7934302091598511,0.2490868270397186,0.2252475470304489,297.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.4436627328395843,0.050000000745058,0.0498121827840805,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7444763183594,0.7513836622238159,0.2108104825019836,0.1489450633525848,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7465515136719,0.6491917371749878,0.134833738207817,0.1304653286933899,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455139160156,0.6935470104217529,0.1637564748525619,0.7481618523597717,289.7441711425781,286.0619506835937,289.5168762207031,286.4690856933594,289.5106201171875,297.8441162109375,289.73748779296875,1.0,0.336882084608078,1.0,1.0,0.0,1.0,-1.5634201765060425,1.56341814994812,2.0047605175932404e-06,1.2037596702575684,0.0,0.0,0.0,77.36164855957031,90.0,-351.00958251953125,-0.0,423.7859497070313,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.714111328125,0.7888405323028564,0.2518550455570221,0.2275095283985138,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.4378936886787414,0.050000000745058,0.0499442256987094,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142028808594,0.745947539806366,0.2118238061666488,0.1495633572340011,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.6424202919006348,0.1341659128665924,0.129787877202034,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71441650390625,0.6862324476242065,0.1633581519126892,0.746025562286377,289.71417236328125,286.035400390625,289.62744140625,286.5320129394531,289.6212463378906,297.8143310546875,289.71343994140625,1.0,0.3400576710700989,1.0,1.0,0.0,1.0,-1.5636552572250366,1.5636532306671145,2.005282567552058e-06,1.203906536102295,0.0,0.0,0.0,80.70863342285156,90.0,-172.9394073486328,-0.0,432.8239440917969,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71649169921875,0.7894200086593628,0.253779798746109,0.229109525680542,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7154541015625,0.4368802607059479,0.050000000745058,0.0499688759446144,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7164001464844,0.7456051111221313,0.2126565128564834,0.1500752419233322,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71600341796875,0.6410218477249146,0.1339774876832962,0.1295409649610519,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7161865234375,0.6849094033241272,0.1633541584014892,0.7456154823303223,289.7164611816406,286.02020263671875,289.6907958984375,286.5677490234375,289.6846008300781,297.8007202148437,289.7183837890625,1.0,0.3408006131649017,1.0,1.0,0.0,1.0,-1.5654298067092896,1.5654277801513672,2.0095380932616536e-06,1.205292820930481,0.0,0.0,0.0,81.36717224121094,78.0,-95.552978515625,-0.0,435.566650390625,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7737121582031,0.7996171712875366,0.2598904073238373,0.2342156618833542,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7637939453125,0.4401094019412994,0.050000000745058,0.0498918034136295,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7731628417969,0.7521750926971436,0.2156234085559845,0.1519050747156143,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7712707519531,0.643890917301178,0.1340778768062591,0.1293445974588394,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77215576171875,0.6891785264015198,0.1640400141477584,0.747168242931366,289.7734069824219,285.9792175292969,289.8615417480469,286.6629943847656,289.85546875,297.77374267578125,289.7803039550781,1.0,0.3398745656013489,1.0,1.0,0.0,1.0,-1.575289011001587,1.5752869844436646,2.0333568500063848e-06,1.2130581140518188,0.0,0.0,0.0,79.60939025878906,78.0,49.9167594909668,-0.0,436.3833312988281,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7745666503906,0.7997763156890869,0.259957879781723,0.2342721223831176,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645874023437,0.4401818513870239,0.050000000745058,0.0498901270329952,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7740478515625,0.7522914409637451,0.2156579792499542,0.1519264280796051,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7721252441406,0.6439638733863831,0.1340829581022262,0.1293458640575409,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7730407714844,0.6892729997634888,0.1640515625476837,0.7472020983695984,289.7742919921875,285.97882080078125,289.86328125,286.6639404296875,289.857177734375,297.7735595703125,289.7812194824219,1.0,0.3398471772670746,1.0,1.0,0.0,1.0,-1.5754225254058838,1.5754204988479614,2.033680857493892e-06,1.2131634950637815,0.0,0.0,0.0,79.56958770751953,66.0,51.01124954223633,-0.0,436.3514404296875,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824157714844,0.819683313369751,0.2671030461788177,0.2402506470680236,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.4511828422546386,0.050000000745058,0.0496580749750137,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.881591796875,0.7684670090675354,0.2194419652223587,0.1542681604623794,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787536621094,0.6552336812019348,0.1349149495363235,0.1297398954629898,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800964355469,0.7030776739120483,0.1655673831701278,0.752041757106781,289.8819274902344,285.9378356933594,290.0340576171875,286.7574462890625,290.028076171875,297.7577209472656,289.89166259765625,1.0,0.3358255326747894,1.0,1.0,0.0,1.0,-1.5914136171340942,1.591411590576172,2.072736151603749e-06,1.2257907390594482,0.0,0.0,0.0,74.0121841430664,54.0,134.24002075195312,-0.0,430.3298645019531,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8824157714844,0.819683313369751,0.2671030461788177,0.2402506470680236,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.4511828422546386,0.050000000745058,0.0496580749750137,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.881591796875,0.7684670090675354,0.2194419652223587,0.1542681604623794,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787536621094,0.6552336812019348,0.1349149495363235,0.1297398954629898,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800964355469,0.7030776739120483,0.1655673831701278,0.752041757106781,289.8819274902344,285.9378356933594,290.0340576171875,286.7574462890625,290.028076171875,297.7577209472656,289.89166259765625,1.0,0.3358255326747894,1.0,1.0,0.0,1.0,-1.5914136171340942,1.591411590576172,2.072736151603749e-06,1.2257907390594482,0.0,0.0,0.0,74.0121841430664,54.0,134.24002075195312,-0.0,430.3298645019531,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735412597656,0.8376599550247192,0.2724058926105499,0.2446887344121933,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9559020996094,0.4635115563869476,0.050000000745058,0.049439962953329,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.7850593328475952,0.2223566174507141,0.1560767292976379,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693908691406,0.6678401231765747,0.135800614953041,0.130275696516037,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9709167480469,0.7170154452323914,0.1669573187828064,0.7567980885505676,289.97296142578125,285.9100036621094,290.1499938964844,286.81988525390625,290.1441345214844,297.7516174316406,289.9837951660156,1.0,0.3318983018398285,1.0,1.0,0.0,1.0,-1.6050033569335938,1.6050012111663818,2.1063037820567843e-06,1.2365260124206543,0.0,0.0,0.0,68.76310729980469,54.0,168.83670043945312,-0.0,423.646240234375,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.847563624382019,0.2749278843402862,0.2468001842498779,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0,0.4699667990207672,0.050000000745058,0.0493281073868274,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.7942913770675659,0.2237617224454879,0.1569499522447586,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141296386719,0.6751195788383484,0.1362755745649337,0.1305805295705795,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157470703125,0.7242365479469299,0.1676706671714782,0.7592958211898804,290.0178527832031,285.8973083496094,290.202880859375,286.8480834960937,290.1970520019531,297.7498474121094,290.0290222167969,1.0,0.329863429069519,1.0,1.0,0.0,1.0,-1.6118165254592896,1.6118143796920776,2.1232613107713405e-06,1.2419077157974243,0.0,0.0,0.0,66.06914520263672,42.0,180.5066375732422,-0.0,420.0709838867188,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.866141140460968,0.2790358066558838,0.2502399682998657,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0732421875,0.4799575507640838,0.050000000745058,0.0491382405161857,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.811077892780304,0.2260677367448806,0.1583845764398574,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.08819580078125,0.6888531446456909,0.1371052414178848,0.1311300843954086,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08990478515625,0.7373555898666382,0.1688863337039947,0.7636100649833679,290.09210205078125,285.87725830078125,290.2864685058594,286.8922119140625,290.2807312011719,297.7480773925781,290.1036682128906,1.0,0.3263911306858063,1.0,1.0,0.0,1.0,-1.6232792139053345,1.6232770681381226,2.151984290321707e-06,1.2509609460830688,0.0,0.0,0.0,61.4957389831543,42.0,194.9451599121093,-0.0,413.8592834472656,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697082519531,0.8889359831809998,0.2832517325878143,0.2537716329097748,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493835449219,0.4904573857784271,0.050000000745058,0.0489361137151718,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.8296759724617004,0.2284499704837799,0.1598684340715408,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650085449219,0.7055181264877319,0.1380144953727722,0.1317493617534637,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.7535726428031921,0.1701885163784027,0.7682903409004211,290.16900634765625,285.8573303222656,290.36944580078125,286.9355773925781,290.3638000488281,297.7474670410156,290.1808166503906,1.0,0.3226799368858337,1.0,1.0,0.0,1.0,-1.6354202032089231,1.6354180574417114,2.182669732064824e-06,1.2605472803115845,0.0,0.0,0.0,56.62797546386719,30.0,205.39141845703125,-0.0,407.0987243652344,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32843017578125,0.9557892680168152,0.2919597029685974,0.261070042848587,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070068359375,0.5200850963592529,0.050000000745058,0.0485039055347442,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3273010253906,0.8817846775054932,0.2333969175815582,0.1629541963338852,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.7468862533569336,0.1400267332792282,0.1331587880849838,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3253173828125,0.8010851144790649,0.1730009615421295,0.7785355448722839,290.32763671875,285.8179626464844,290.53350830078125,287.0197448730469,290.5280456542969,297.74884033203125,290.33966064453125,1.0,0.3147333860397339,1.0,1.0,0.0,1.0,-1.6613601446151731,1.661357879638672,2.2491358322440647e-06,1.2810181379318235,0.0,0.0,0.0,46.2259521484375,25.0,217.87527465820312,-0.0,392.2519226074219,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32843017578125,0.9557892680168152,0.2919597029685974,0.261070042848587,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070068359375,0.5200850963592529,0.050000000745058,0.0485039055347442,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3273010253906,0.8817846775054932,0.2333969175815582,0.1629541963338852,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.7468862533569336,0.1400267332792282,0.1331587880849838,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3253173828125,0.8010851144790649,0.1730009615421295,0.7785355448722839,290.32763671875,285.8179626464844,290.53350830078125,287.0197448730469,290.5280456542969,297.74884033203125,290.33966064453125,1.0,0.3147333860397339,1.0,1.0,0.0,1.0,-1.6613601446151731,1.661357879638672,2.2491358322440647e-06,1.2810181379318235,0.0,0.0,0.0,46.2259521484375,25.0,217.87527465820312,-0.0,392.2519226074219,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.9990000128746032,0.3014037013053894,0.2562935948371887,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683837890625,0.5560573935508728,0.050000000745058,0.0481920279562473,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892883300781,0.9453400373458862,0.2385044395923614,0.1662634164094925,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854736328125,0.7939105033874512,0.142214223742485,0.1348858475685119,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.8498866558074951,0.1760031729936599,0.7903504371643066,290.48956298828125,285.7792358398437,290.6947937011719,287.1003723144531,290.689453125,297.7540283203125,290.5013427734375,1.0,0.3083714246749878,1.0,1.0,0.0,1.0,-1.675253987312317,1.6752517223358154,2.285596792717115e-06,1.2922683954238892,0.0,0.0,0.0,38.632469177246094,25.0,222.95968627929688,-0.0,378.36419677734375,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.9990000128746032,0.3014037013053894,0.2562935948371887,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683837890625,0.5560573935508728,0.050000000745058,0.0481920279562473,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892883300781,0.9453400373458862,0.2385044395923614,0.1662634164094925,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854736328125,0.7939105033874512,0.142214223742485,0.1348858475685119,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.8498866558074951,0.1760031729936599,0.7903504371643066,290.48956298828125,285.7792358398437,290.6947937011719,287.1003723144531,290.689453125,297.7540283203125,290.5013427734375,1.0,0.3083714246749878,1.0,1.0,0.0,1.0,-1.675253987312317,1.6752517223358154,2.285596792717115e-06,1.2922683954238892,0.0,0.0,0.0,38.632469177246094,25.0,222.95968627929688,-0.0,378.36419677734375,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485900878906,0.9966992139816284,0.3150261044502258,0.2302015721797943,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.5773046016693115,0.050000000745058,0.0480597428977489,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.982646942138672,0.2437042295932769,0.1697668433189392,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.8230266571044922,0.1444986760616302,0.1368832886219024,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.8818918466567993,0.1792067438364029,0.8037651777267456,290.6484375,285.74127197265625,290.85302734375,287.1772766113281,290.8477783203125,297.7792358398437,290.6600646972656,1.0,0.3034953773021698,1.0,1.0,0.0,1.0,-1.6667293310165403,1.666727066040039,2.2633341814071173e-06,1.2854915857315063,0.0,0.0,0.0,35.10000228881836,43.0,221.7570037841797,-0.0,363.6491394042969,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485900878906,0.9966992139816284,0.3150261044502258,0.2302015721797943,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.5773046016693115,0.050000000745058,0.0480597428977489,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.982646942138672,0.2437042295932769,0.1697668433189392,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.8230266571044922,0.1444986760616302,0.1368832886219024,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6463623046875,0.8818918466567993,0.1792067438364029,0.8037651777267456,290.6484375,285.74127197265625,290.85302734375,287.1772766113281,290.8477783203125,297.7792358398437,290.6600646972656,1.0,0.3034953773021698,1.0,1.0,0.0,1.0,-1.6667293310165403,1.666727066040039,2.2633341814071173e-06,1.2854915857315063,0.0,0.0,0.0,35.10000228881836,43.0,221.7570037841797,-0.0,363.6491394042969,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.9961132407188416,0.3295353651046753,0.2274653762578964,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5794570446014404,0.050000000745058,0.0480475276708602,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058776855469,0.9911221861839294,0.2490628659725189,0.1734605133533477,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80224609375,0.8296822309494019,0.1469427496194839,0.1391402781009674,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039855957031,0.8905186057090759,0.1827137470245361,0.8190994262695312,290.80596923828125,285.7041015625,291.0079345703125,287.250244140625,291.0028381347656,297.8097229003906,290.817626953125,1.0,0.3074299097061157,1.0,1.0,0.0,1.0,-1.688955545425415,1.6889532804489136,2.321110514458269e-06,1.302708864212036,0.0,0.0,0.0,35.2552490234375,61.0,220.3177185058593,-0.0,376.1436767578125,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
