time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207240,297.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.9961132407188416,0.3295353651046753,0.2274653762578964,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7852478027344,0.5794570446014404,0.050000000745058,0.0480475276708602,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058776855469,0.9911221861839294,0.2490628659725189,0.1734605133533477,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80224609375,0.8296822309494019,0.1469427496194839,0.1391402781009674,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039855957031,0.8905186057090759,0.1827137470245361,0.8190994262695312,290.80596923828125,285.7041015625,291.0079345703125,287.250244140625,291.0028381347656,297.8097229003906,290.817626953125,1.0,0.3074299097061157,1.0,1.0,0.0,1.0,-1.688955545425415,1.6889532804489136,2.321110514458269e-06,1.302708864212036,0.0,0.0,0.0,35.2552490234375,61.0,220.3177185058593,-0.0,376.1436767578125,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88507080078125,0.9975789785385132,0.3357943892478943,0.2348558604717254,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641967773437,0.5736069679260254,0.050000000745058,0.0480806306004524,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8848571777344,0.987133800983429,0.2517905533313751,0.1753738522529602,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8252602219581604,0.1482160538434982,0.1403611451387405,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829650878906,0.8856582045555115,0.1845215409994125,0.827300488948822,290.88494873046875,285.6858215332031,291.08404541015625,287.2851867675781,291.0791015625,297.8194580078125,290.896484375,1.0,0.3121477365493774,1.0,1.0,0.0,1.0,-1.7114711999893188,1.7114688158035278,2.380822706982144e-06,1.320359468460083,0.0,0.0,0.0,36.57870101928711,61.0,219.77072143554688,-0.0,392.4978637695313,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.9990000128746032,0.3412438631057739,0.246822327375412,297.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94305419921875,0.5639042854309082,0.050000000745058,0.048139501363039,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.9780511856079102,0.25453981757164,0.1773239225149154,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.8165310621261597,0.1495154201984405,0.1416352242231369,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618530273437,0.8757917881011963,0.1863292008638382,0.8356804847717285,290.9638366699219,285.66778564453125,291.15924072265625,287.3190612792969,291.1544189453125,297.8245544433594,290.9752197265625,1.0,0.3184486329555511,1.0,1.0,0.0,1.0,-1.7398353815078735,1.739832878112793,2.457403752487153e-06,1.3426145315170288,0.0,0.0,0.0,38.692657470703125,79.0,219.0783233642578,-0.0,414.9920349121094,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.9990000128746032,0.3486752510070801,0.274327278137207,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.5412752032279968,0.050000000745058,0.0483016185462474,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.950945258140564,0.2591765820980072,0.1806650906801223,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.793200671672821,0.1517354696989059,0.1438806056976318,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8513886332511902,0.1893096715211868,0.8498930335044861,291.095458984375,285.6380310058594,291.2831726074219,287.3734741210937,291.27862548828125,297.8232421875,291.1064147949219,1.0,0.33200204372406,1.0,1.0,0.0,1.0,-1.796814203262329,1.796811580657959,2.615713583509205e-06,1.3873109817504885,0.0,0.0,0.0,44.08805084228516,79.0,217.29269409179688,-0.0,465.7720031738281,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9990000128746032,0.349884569644928,0.2805179357528686,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5364994406700134,0.050000000745058,0.0483416877686977,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.9443415403366088,0.2600704431533813,0.1813163012266159,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7879862189292908,0.152166947722435,0.1443262696266174,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.8461806178092957,0.1898723095655441,0.8526279926300049,291.1206359863281,285.63238525390625,291.3066711425781,287.3835754394531,291.3021850585937,297.8217468261719,291.1314697265625,1.0,0.3349808752536773,1.0,1.0,0.0,1.0,-1.8089020252227783,1.808899402618408,2.650053829711396e-06,1.3967839479446411,0.0,0.0,0.0,45.382694244384766,97.0,216.8384704589844,-0.0,477.39495849609375,1.0,283.361328125,284.5831298828125,288.8945617675781,289.815673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.322999734142149e-21,-2.6614998670710746e-21,-2.6614998670710746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6301574707031,0.9802860021591188,0.3470615744590759,0.3162776529788971,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.4992705881595611,0.050000000745058,0.048780832439661,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8838306665420532,0.2599572539329529,0.1840181946754455,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7825012207031,0.7419576644897461,0.1518475860357284,0.1462511569261551,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.7981367111206055,0.1895096898078918,0.8638805747032166,287.6581726074219,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.75146484375,287.3744201660156,1.0,0.354725033044815,1.0,1.0,0.0,1.0,-1.864787220954895,1.8647843599319456,2.8163997285446385e-06,1.4435542821884155,0.9782350659370422,0.9782350659370422,0.0,57.92341613769531,100.0,10088.41796875,-0.0,555.80908203125,1.0,283.31744384765625,287.9234924316406,290.21929931640625,290.9669189453125,293.1499938964844,293.1499938964844,283.1499938964844,1645.53759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0215423144400119,1.0,0.0,0.0,0.8446306586265564,0.8446327447891235,5.119260748642773e-08,4.259467601776123,4.259458065032959,9.840910934144633e-06,0.0,0.0,-0.0,3952.183349609375,0.0,18.79768943786621,1894.547119140625,0.0,0.0,0.219947949051857,1.0,0.0,3.0,1.0,0.0
12207600,297.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6301574707031,0.9802860021591188,0.3470615744590759,0.3162776529788971,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.44873046875,0.4992705881595611,0.050000000745058,0.048780832439661,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8838306665420532,0.2599572539329529,0.1840181946754455,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7825012207031,0.7419576644897461,0.1518475860357284,0.1462511569261551,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253112792969,0.7981367111206055,0.1895096898078918,0.8638805747032166,287.6581726074219,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.75146484375,287.3744201660156,1.0,0.354725033044815,1.0,1.0,0.0,1.0,-1.864787220954895,1.8647843599319456,2.8163997285446385e-06,1.4435542821884155,0.9782350659370422,0.9782350659370422,0.0,57.92341613769531,100.0,10088.41796875,-0.0,555.80908203125,1.0,283.31744384765625,287.9234924316406,290.21929931640625,290.9669189453125,293.1499938964844,293.1499938964844,283.1499938964844,1645.53759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0215423144400119,1.0,0.0,0.0,0.8446306586265564,0.8446327447891235,5.119260748642773e-08,4.259467601776123,4.259458065032959,9.840910934144633e-06,0.0,0.0,-0.0,3952.183349609375,0.0,18.79768943786621,1894.547119140625,0.0,0.0,0.219947949051857,1.0,0.0,3.0,1.0,0.0
12207660,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.8761857748031616,0.3270197808742523,0.2992646098136902,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.4483401179313659,0.050000000745058,0.0497118569910526,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7997196316719055,0.2454424500465393,0.1755513101816177,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76055908203125,0.6689045429229736,0.1424969285726547,0.1394707560539245,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7214868068695068,0.1778023093938827,0.8225008845329285,285.7425231933594,285.5643310546875,291.59033203125,287.49957275390625,291.5859680175781,297.5693664550781,285.6972351074219,1.0,0.3646886646747589,1.0,1.0,0.0,1.0,-1.7842382192611694,1.7842357158660889,2.5819140319072176e-06,1.3787096738815308,0.9640146493911744,0.9640146493911744,0.0,79.55494689941406,88.0,11482.8046875,-0.0,565.625244140625,1.0,283.2044677734375,285.3440856933594,291.7539978027344,292.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,4474.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872032821178436,1.0,0.0,0.0,1.3731633424758911,1.373166561126709,1.258247266378021e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4162.17236328125,0.0,79.88762664794922,1895.4364013671875,0.0,59.41963195800781,0.3489484190940857,1.0,0.0,3.0,1.0,0.0
12207720,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.8761857748031616,0.3270197808742523,0.2992646098136902,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.4483401179313659,0.050000000745058,0.0497118569910526,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7997196316719055,0.2454424500465393,0.1755513101816177,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76055908203125,0.6689045429229736,0.1424969285726547,0.1394707560539245,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7214868068695068,0.1778023093938827,0.8225008845329285,285.7425231933594,285.5643310546875,291.59033203125,287.49957275390625,291.5859680175781,297.5693664550781,285.6972351074219,1.0,0.3646886646747589,1.0,1.0,0.0,1.0,-1.7842382192611694,1.7842357158660889,2.5819140319072176e-06,1.3787096738815308,0.9640146493911744,0.9640146493911744,0.0,79.55494689941406,88.0,11482.8046875,-0.0,565.625244140625,1.0,283.2044677734375,285.3440856933594,291.7539978027344,292.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,4474.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872032821178436,1.0,0.0,0.0,1.3731633424758911,1.373166561126709,1.258247266378021e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4162.17236328125,0.0,79.88762664794922,1895.4364013671875,0.0,59.41963195800781,0.3489484190940857,1.0,0.0,3.0,1.0,0.0
12207780,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8422118425369263,0.318747341632843,0.2899576425552368,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.4296432137489319,0.050000000745058,0.0501584708690643,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7647681832313538,0.2359219193458557,0.1682534515857696,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.6377142667770386,0.1349589824676513,0.1321533620357513,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.6867274045944214,0.1684522479772567,0.7788509130477905,285.3053283691406,285.53106689453125,291.7289428710937,287.55230712890625,291.72442626953125,297.4671630859375,285.2854309082031,1.0,0.3636350035667419,1.0,1.0,0.0,1.0,-1.7036194801330566,1.7036170959472656,2.360880216656369e-06,1.3150018453598022,0.9578716158866882,0.9578716158866882,0.0,89.05195617675781,76.0,12178.33984375,-0.0,540.2471923828125,1.0,283.1608581542969,284.80157470703125,291.5246276855469,292.5580749511719,293.1499938964844,293.1499938964844,283.1499938964844,7954.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924103617668152,1.0,0.0,0.0,1.8214741945266724,1.8214800357818604,2.2138056010589935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.47265625,0.0,186.76089477539065,1895.4371337890625,0.0,484.18267822265625,0.4583288729190826,1.0,0.0,3.0,1.0,0.0
12207840,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8422118425369263,0.318747341632843,0.2899576425552368,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.4296432137489319,0.050000000745058,0.0501584708690643,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7647681832313538,0.2359219193458557,0.1682534515857696,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.6377142667770386,0.1349589824676513,0.1321533620357513,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.6867274045944214,0.1684522479772567,0.7788509130477905,285.3053283691406,285.53106689453125,291.7289428710937,287.55230712890625,291.72442626953125,297.4671630859375,285.2854309082031,1.0,0.3636350035667419,1.0,1.0,0.0,1.0,-1.7036194801330566,1.7036170959472656,2.360880216656369e-06,1.3150018453598022,0.9578716158866882,0.9578716158866882,0.0,89.05195617675781,76.0,12178.33984375,-0.0,540.2471923828125,1.0,283.1608581542969,284.80157470703125,291.5246276855469,292.5580749511719,293.1499938964844,293.1499938964844,283.1499938964844,7954.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924103617668152,1.0,0.0,0.0,1.8214741945266724,1.8214800357818604,2.2138056010589935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.47265625,0.0,186.76089477539065,1895.4371337890625,0.0,484.18267822265625,0.4583288729190826,1.0,0.0,3.0,1.0,0.0
12207900,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.8377071619033813,0.3170044124126434,0.2878722548484802,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.4277748763561249,0.050000000745058,0.0502129755914211,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.7585947513580322,0.2328267395496368,0.1657922863960266,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.6313324570655823,0.1321514993906021,0.1292624026536941,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.6789848208427429,0.1649865359067917,0.761856198310852,285.1820678710937,285.5145874023437,291.797607421875,287.5775146484375,291.79302978515625,297.4335327148437,285.1668395996094,1.0,0.3608691394329071,1.0,1.0,0.0,1.0,-1.674342155456543,1.6743398904800415,2.2835351956018712e-06,1.2918126583099363,0.9545689821243286,0.9545689821243286,0.0,89.7977066040039,76.0,12400.50390625,-0.0,523.630859375,1.0,283.1541442871094,284.6486511230469,291.2491455078125,292.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,9850.7666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446962118148804,1.0,0.0,0.0,2.021445274353028,2.0214524269104004,2.726574450662156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.425537109375,0.0,255.4970703125,1895.4371337890625,0.0,664.8328247070312,0.5043105483055115,1.0,0.0,3.0,1.0,0.0
12207960,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8375494480133057,0.3161038756370544,0.2866765856742859,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.4284503757953644,0.050000000745058,0.050193402916193,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7565978765487671,0.2304603904485702,0.16387639939785,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.6282920241355896,0.1298583894968032,0.1268301606178283,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6753133535385132,0.1621410697698593,0.7476165294647217,285.0953063964844,285.4981994628906,291.8658447265625,287.6018981933594,291.8612365722656,297.4071960449219,285.0845031738281,1.0,0.3571094870567322,1.0,1.0,0.0,1.0,-1.650559902191162,1.6505576372146606,2.221864860985079e-06,1.2729607820510864,0.9511626362800598,0.9511626362800598,0.0,88.79627990722656,64.0,12540.236328125,-0.0,505.9256896972656,1.0,283.15142822265625,284.5428771972656,290.9891052246094,292.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,11556.3837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688294172286987,1.0,0.0,0.0,2.1829895973205566,2.182997941970825,3.179777365858172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.902099609375,0.0,322.08258056640625,1895.4371337890625,0.0,769.6664428710938,0.5464280247688293,1.0,0.0,3.0,1.0,0.0
12208020,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8430113792419434,0.3157537579536438,0.2859053313732147,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.4329933226108551,0.050000000745058,0.0500674322247505,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7591018676757812,0.2278713434934616,0.1617248952388763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6282658576965332,0.1271729171276092,0.1238908991217613,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6753078103065491,0.1587725579738617,0.7303707003593445,285.0024719238281,285.4739074707031,291.9670104980469,287.63690185546875,291.9623718261719,297.3793334960937,284.9950866699219,1.0,0.3501630425453186,1.0,1.0,0.0,1.0,-1.622658610343933,1.6226564645767212,2.150837417502771e-06,1.2508264780044556,0.9458592534065248,0.9458592534065248,0.0,85.02383422851562,64.0,12751.0849609375,-0.0,478.4910278320313,1.0,283.1502685546875,284.4286193847656,290.7146911621094,291.7410888671875,293.1499938964844,293.1499938964844,283.1499938964844,14158.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706863403320312,1.0,0.0,0.0,2.4049410820007324,2.404951333999634,3.859244372961257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.99169921875,0.0,431.3070983886719,1895.4371337890625,0.0,778.369140625,0.5976569652557373,1.0,0.0,3.0,1.0,0.0
12208080,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8461052775382996,0.3158213496208191,0.2858273088932037,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.435373991727829,0.050000000745058,0.0500058755278587,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7611384391784668,0.2271817177534103,0.1611362248659134,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6292381286621094,0.1264205873012542,0.1230459511280059,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6764933466911316,0.1578194499015808,0.7253985404968262,284.9798278808594,285.4657592773437,292.0010070800781,287.6483459472656,291.9963684082031,297.37237548828125,284.9734802246094,1.0,0.3475419580936432,1.0,1.0,0.0,1.0,-1.614798665046692,1.61479651927948,2.13108637581172e-06,1.2445874214172363,0.9440521597862244,0.9440521597862244,0.0,83.30313110351562,52.0,12804.2861328125,-0.0,469.0973205566406,1.0,283.150146484375,284.4014892578125,290.656494140625,291.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,14911.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658252239227295,1.0,0.0,0.0,2.4639909267425537,2.464001417160034,4.0510866483600694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.57763671875,0.0,464.11236572265625,1895.4371337890625,0.0,755.7858276367188,0.6149497628211975,1.0,0.0,3.0,1.0,0.0
12208140,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8549762964248657,0.3162033259868622,0.2858836650848388,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.442147433757782,0.050000000745058,0.0498451851308345,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7675244212150574,0.2258929014205932,0.1600128263235092,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.632899820804596,0.1249677538871765,0.1213823184370994,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6809533834457397,0.1559628695249557,0.7155840396881104,284.9358215332031,285.4477844238281,292.0759582519531,287.6730041503906,292.0712890625,297.3603210449219,284.9307556152344,1.0,0.3413631021976471,1.0,1.0,0.0,1.0,-1.599541187286377,1.599539041519165,2.093069497277611e-06,1.232471942901611,0.939974308013916,0.939974308013916,0.0,78.92222595214844,52.0,12929.6904296875,-0.0,448.2581787109375,1.0,283.1500244140625,284.3463439941406,290.58282470703125,291.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,16712.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507371425628662,1.0,0.0,0.0,2.5986812114715576,2.5986931324005127,4.506084962940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.9140625,0.0,545.1295776367188,1895.4371337890625,0.0,689.6765747070312,0.6450503468513489,1.0,0.0,3.0,1.0,0.0
12208200,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8638620376586914,0.3166784942150116,0.2860936224460602,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4489877820014953,0.050000000745058,0.0497010573744773,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7742699384689331,0.225060224533081,0.1592638492584228,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.63714998960495,0.1239944174885749,0.120238572359085,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6861070394515991,0.1547036170959472,0.7088101506233215,284.9111022949219,285.4337463378906,292.13446044921875,287.69171142578125,292.1297912597656,297.3535461425781,284.9073486328125,1.0,0.3362132012844085,1.0,1.0,0.0,1.0,-1.5892136096954346,1.5892114639282229,2.067577952402644e-06,1.2242673635482788,0.936793327331543,0.936793327331543,0.0,75.06355285644531,40.0,12998.3076171875,-0.0,431.9379577636719,1.0,283.1500244140625,284.3154296875,290.5673217773437,291.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,17855.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376384258270264,1.0,0.0,0.0,2.6779427528381348,2.677955389022827,4.785154601449904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.91455078125,0.0,597.1410522460938,1895.4371337890625,0.0,636.9320068359375,0.6672506332397461,1.0,0.0,3.0,1.0,0.0
12208260,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8907557725906372,0.3181598782539367,0.2869513928890228,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4695859253406524,0.050000000745058,0.0493353269994258,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.795380711555481,0.2235729694366455,0.1578631848096847,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6516035795211792,0.1221841871738433,0.1180329322814941,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7030941247940063,0.1523131281137466,0.695648193359375,284.86962890625,285.4021301269531,292.26611328125,287.73211669921875,292.2614440917969,297.34442138671875,284.867431640625,1.0,0.3237776756286621,1.0,1.0,0.0,1.0,-1.5696699619293213,1.569667935371399,2.0198717720631976e-06,1.2087323665618896,0.92959862947464,0.92959862947464,0.0,65.41116333007812,28.0,13145.7578125,-0.0,395.3052673339844,1.0,283.1499938964844,284.2596130371094,290.6191711425781,291.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,20366.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135560631752014,1.0,0.0,0.0,2.839828491210937,2.839842796325684,5.38118058557302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.125732421875,0.0,713.7801513671875,1895.4371337890625,0.0,550.30419921875,0.7069955468177795,1.0,0.0,3.0,1.0,0.0
12208320,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8907557725906372,0.3181598782539367,0.2869513928890228,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4695859253406524,0.050000000745058,0.0493353269994258,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.795380711555481,0.2235729694366455,0.1578631848096847,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6516035795211792,0.1221841871738433,0.1180329322814941,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7030941247940063,0.1523131281137466,0.695648193359375,284.86962890625,285.4021301269531,292.26611328125,287.73211669921875,292.2614440917969,297.34442138671875,284.867431640625,1.0,0.3237776756286621,1.0,1.0,0.0,1.0,-1.5696699619293213,1.569667935371399,2.0198717720631976e-06,1.2087323665618896,0.92959862947464,0.92959862947464,0.0,65.41116333007812,28.0,13145.7578125,-0.0,395.3052673339844,1.0,283.1499938964844,284.2596130371094,290.6191711425781,291.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,20366.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135560631752014,1.0,0.0,0.0,2.839828491210937,2.839842796325684,5.38118058557302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.125732421875,0.0,713.7801513671875,1895.4371337890625,0.0,550.30419921875,0.7069955468177795,1.0,0.0,3.0,1.0,0.0
12208380,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9309853315353394,0.3200158178806305,0.2881606519222259,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.4903773367404938,0.050000000745058,0.0489383153617382,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8244574666023254,0.2224517166614532,0.1567333340644836,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6746444702148438,0.1207628771662712,0.116209752857685,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7267200350761414,0.1503695547580719,0.6846088767051697,284.84429931640625,285.3709716796875,292.39599609375,287.7695617675781,292.391357421875,297.3411560058594,284.8430480957031,1.0,0.3105650544166565,1.0,1.0,0.0,1.0,-1.5538448095321655,1.5538427829742432,1.981752802748815e-06,1.196144700050354,0.922596514225006,0.922596514225006,0.0,55.045257568359375,25.0,13263.60546875,-0.0,359.5204162597656,1.0,283.1499938964844,284.2218933105469,290.7174072265625,291.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,22495.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029231309890747,1.0,0.0,0.0,2.963205575942993,2.963221311569214,5.858911436007475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.364501953125,0.0,812.8635864257812,1895.4371337890625,0.0,515.970458984375,0.7374740839004517,1.0,0.0,3.0,1.0,0.0
12208440,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9309853315353394,0.3200158178806305,0.2881606519222259,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.4903773367404938,0.050000000745058,0.0489383153617382,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8244574666023254,0.2224517166614532,0.1567333340644836,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.6746444702148438,0.1207628771662712,0.116209752857685,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7267200350761414,0.1503695547580719,0.6846088767051697,284.84429931640625,285.3709716796875,292.39599609375,287.7695617675781,292.391357421875,297.3411560058594,284.8430480957031,1.0,0.3105650544166565,1.0,1.0,0.0,1.0,-1.5538448095321655,1.5538427829742432,1.981752802748815e-06,1.196144700050354,0.922596514225006,0.922596514225006,0.0,55.045257568359375,25.0,13263.60546875,-0.0,359.5204162597656,1.0,283.1499938964844,284.2218933105469,290.7174072265625,291.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,22495.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029231309890747,1.0,0.0,0.0,2.963205575942993,2.963221311569214,5.858911436007475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.364501953125,0.0,812.8635864257812,1895.4371337890625,0.0,515.970458984375,0.7374740839004517,1.0,0.0,3.0,1.0,0.0
12208500,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9528626799583436,0.3210382163524627,0.2888908386230469,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.5001305341720581,0.050000000745058,0.0487703755497932,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8389081954956055,0.2219797074794769,0.1562622040510177,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.6872448921203613,0.120153859257698,0.1154365316033363,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7384251356124878,0.149511232972145,0.6798102259635925,284.8348083496094,285.35552978515625,292.4602355957031,287.7872314453125,292.45562744140625,297.3409423828125,284.83355712890625,1.0,0.305041640996933,1.0,1.0,0.0,1.0,-1.547263741493225,1.5472617149353027,1.966026047739433e-06,1.1908997297286987,0.9191845059394836,0.9191845059394836,0.0,50.663516998291016,25.0,13324.408203125,-0.0,344.6561279296875,1.0,283.1499938964844,284.20574951171875,290.7646484375,291.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,23565.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502177894115448,1.0,0.0,0.0,3.021958351135254,3.021974563598633,6.093548563512741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.781494140625,0.0,863.2288818359375,1895.4371337890625,0.0,513.64794921875,0.7492549419403076,1.0,0.0,3.0,1.0,0.0
12208560,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9727721214294434,0.3221026360988617,0.2896836102008819,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.5102832913398743,0.050000000745058,0.0486234202980995,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.853794515132904,0.22154600918293,0.1558377891778946,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.7000026702880859,0.1195931434631347,0.114736221730709,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7504622340202332,0.1487053483724594,0.6753813028335571,284.8292236328125,285.3402404785156,292.5240478515625,287.80419921875,292.5194396972656,297.3413391113281,284.82861328125,1.0,0.3000114262104034,1.0,1.0,0.0,1.0,-1.541370868682861,1.5413689613342283,1.9520134628692176e-06,1.186204195022583,0.9158737063407898,0.9158737063407898,0.0,46.8272705078125,25.0,13366.8505859375,-0.0,331.6780700683594,1.0,283.1499938964844,284.1957092285156,290.80487060546875,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,24321.74609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034643411636353,1.0,0.0,0.0,3.059047222137451,3.0590639114379883,6.244039809644164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.422607421875,0.0,896.4955444335938,1895.4371337890625,0.0,517.6637573242188,0.7613346576690674,1.0,0.0,3.0,1.0,0.0
12208620,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9990000128746032,0.3243614733219147,0.2900720834732055,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.5294332504272461,0.050000000745058,0.0484087578952312,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8809764385223389,0.220758631825447,0.1551137119531631,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7211312055587769,0.1185805052518844,0.1135316863656044,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.7722521424293518,0.1472081840038299,0.6674906015396118,284.8207092285156,285.3099365234375,292.6502990722656,287.8360290527344,292.6457214355469,297.3434143066406,284.82037353515625,1.0,0.2922292947769165,1.0,1.0,0.0,1.0,-1.5302144289016724,1.5302125215530396,1.9257211079093395e-06,1.177370309829712,0.9094862341880798,0.9094862341880798,0.0,41.1767807006836,25.0,13455.35546875,-0.0,311.4819030761719,1.0,283.1499938964844,284.1766967773437,290.8622436523437,291.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,25920.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091867446899414,1.0,0.0,0.0,3.135643720626831,3.135661363601685,6.560647989317658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.47705078125,0.0,967.8897094726562,1895.4371337890625,0.0,535.9208374023438,0.7805720567703247,1.0,0.0,3.0,1.0,0.0
12208680,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9990000128746032,0.3243614733219147,0.2900720834732055,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.5294332504272461,0.050000000745058,0.0484087578952312,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8809764385223389,0.220758631825447,0.1551137119531631,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7211312055587769,0.1185805052518844,0.1135316863656044,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.7722521424293518,0.1472081840038299,0.6674906015396118,284.8207092285156,285.3099365234375,292.6502990722656,287.8360290527344,292.6457214355469,297.3434143066406,284.82037353515625,1.0,0.2922292947769165,1.0,1.0,0.0,1.0,-1.5302144289016724,1.5302125215530396,1.9257211079093395e-06,1.177370309829712,0.9094862341880798,0.9094862341880798,0.0,41.1767807006836,25.0,13455.35546875,-0.0,311.4819030761719,1.0,283.1499938964844,284.1766967773437,290.8622436523437,291.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,25920.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091867446899414,1.0,0.0,0.0,3.135643720626831,3.135661363601685,6.560647989317658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.47705078125,0.0,967.8897094726562,1895.4371337890625,0.0,535.9208374023438,0.7805720567703247,1.0,0.0,3.0,1.0,0.0
12208740,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9990000128746032,0.3294240236282348,0.278298944234848,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.5382025837898254,0.050000000745058,0.0483299307525157,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8925034403800964,0.2199964225292205,0.1545211374759674,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.7285760045051575,0.1176387146115303,0.1125452667474746,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7805970907211304,0.1458279341459274,0.660752534866333,284.80499267578125,285.2800598144531,292.77471923828125,287.8652038574219,292.7701416015625,297.35693359375,284.8048400878906,1.0,0.2855917811393738,1.0,1.0,0.0,1.0,-1.501101851463318,1.501099944114685,1.8608496930028195e-06,1.15682053565979,0.9032517075538636,0.9032517075538636,0.0,38.68792343139648,25.0,13418.6357421875,-0.0,292.591064453125,1.0,283.1499938964844,284.1533508300781,290.89111328125,291.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,27364.072265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147910714149475,1.0,0.0,0.0,3.198807954788208,3.198826313018799,6.827624474681215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.142822265625,0.0,1030.115234375,1895.4371337890625,0.0,554.44091796875,0.7965899109840393,1.0,0.0,3.0,1.0,0.0
12208800,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.9990000128746032,0.3294240236282348,0.278298944234848,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.5382025837898254,0.050000000745058,0.0483299307525157,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8925034403800964,0.2199964225292205,0.1545211374759674,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.7285760045051575,0.1176387146115303,0.1125452667474746,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7805970907211304,0.1458279341459274,0.660752534866333,284.80499267578125,285.2800598144531,292.77471923828125,287.8652038574219,292.7701416015625,297.35693359375,284.8048400878906,1.0,0.2855917811393738,1.0,1.0,0.0,1.0,-1.501101851463318,1.501099944114685,1.8608496930028195e-06,1.15682053565979,0.9032517075538636,0.9032517075538636,0.0,38.68792343139648,25.0,13418.6357421875,-0.0,292.591064453125,1.0,283.1499938964844,284.1533508300781,290.89111328125,291.8612365722656,293.1499938964844,293.1499938964844,283.1499938964844,27364.072265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147910714149475,1.0,0.0,0.0,3.198807954788208,3.198826313018799,6.827624474681215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.142822265625,0.0,1030.115234375,1895.4371337890625,0.0,554.44091796875,0.7965899109840393,1.0,0.0,3.0,1.0,0.0
12208860,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9990000128746032,0.3361729681491852,0.265742540359497,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.5482138395309448,0.050000000745058,0.048250239342451,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.9056678414344788,0.2192732244729995,0.1539520919322967,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.737167239189148,0.1167718097567558,0.1116304323077201,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7905842065811157,0.1446347683668136,0.6548336148262024,284.79400634765625,285.2506408691406,292.89727783203125,287.8917541503906,292.8927001953125,297.3778381347656,284.7933044433594,1.0,0.2801887094974518,1.0,1.0,0.0,1.0,-1.4815253019332886,1.481523513793945,1.8133746380044613e-06,1.1385498046875,0.897284209728241,0.897284209728241,0.0,36.24054718017578,28.0,13386.693359375,-0.0,276.8084411621094,1.0,283.1499938964844,284.1346740722656,290.9045715332031,291.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,28696.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174263715744019,1.0,0.0,0.0,3.2525441646575928,3.252563238143921,7.058943651827576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.40625,0.0,1085.60595703125,1895.4371337890625,0.0,563.3742065429688,0.8043506145477295,1.0,0.0,3.0,1.0,0.0
12208920,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9990000128746032,0.3361729681491852,0.265742540359497,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.5482138395309448,0.050000000745058,0.048250239342451,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.9056678414344788,0.2192732244729995,0.1539520919322967,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.737167239189148,0.1167718097567558,0.1116304323077201,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7905842065811157,0.1446347683668136,0.6548336148262024,284.79400634765625,285.2506408691406,292.89727783203125,287.8917541503906,292.8927001953125,297.3778381347656,284.7933044433594,1.0,0.2801887094974518,1.0,1.0,0.0,1.0,-1.4815253019332886,1.481523513793945,1.8133746380044613e-06,1.1385498046875,0.897284209728241,0.897284209728241,0.0,36.24054718017578,28.0,13386.693359375,-0.0,276.8084411621094,1.0,283.1499938964844,284.1346740722656,290.9045715332031,291.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,28696.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174263715744019,1.0,0.0,0.0,3.2525441646575928,3.252563238143921,7.058943651827576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.40625,0.0,1085.60595703125,1895.4371337890625,0.0,563.3742065429688,0.8043506145477295,1.0,0.0,3.0,1.0,0.0
12208980,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.3433577120304107,0.2593425512313843,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.5535247921943665,0.050000000745058,0.0482116639614105,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.912591814994812,0.2186247855424881,0.1534566283226013,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7410399317741394,0.1159931197762489,0.1108331009745597,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7950420379638672,0.1436073929071426,0.6498671770095825,284.7963562011719,285.2216796875,293.0179748535156,287.915771484375,293.013427734375,297.400390625,284.7967529296875,1.0,0.2768229842185974,1.0,1.0,0.0,1.0,-1.466277003288269,1.4662752151489258,1.7789326420825091e-06,1.1262426376342771,0.8918124437332153,0.8918124437332153,0.0,34.97844696044922,31.0,13348.2880859375,-0.0,267.0498352050781,1.0,283.1499938964844,284.1344909667969,290.91522216796875,291.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,28877.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517211377620697,1.0,0.0,0.0,3.2407944202423096,3.2408134937286377,7.008035254330025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.032958984375,0.0,1076.4642333984375,1895.4371337890625,0.0,562.6399536132812,0.8014043569564819,1.0,0.0,3.0,1.0,0.0
12209040,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.3433577120304107,0.2593425512313843,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.5535247921943665,0.050000000745058,0.0482116639614105,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.912591814994812,0.2186247855424881,0.1534566283226013,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7410399317741394,0.1159931197762489,0.1108331009745597,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7950420379638672,0.1436073929071426,0.6498671770095825,284.7963562011719,285.2216796875,293.0179748535156,287.915771484375,293.013427734375,297.400390625,284.7967529296875,1.0,0.2768229842185974,1.0,1.0,0.0,1.0,-1.466277003288269,1.4662752151489258,1.7789326420825091e-06,1.1262426376342771,0.8918124437332153,0.8918124437332153,0.0,34.97844696044922,31.0,13348.2880859375,-0.0,267.0498352050781,1.0,283.1499938964844,284.1344909667969,290.91522216796875,291.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,28877.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517211377620697,1.0,0.0,0.0,3.2407944202423096,3.2408134937286377,7.008035254330025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.032958984375,0.0,1076.4642333984375,1895.4371337890625,0.0,562.6399536132812,0.8014043569564819,1.0,0.0,3.0,1.0,0.0
12209100,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.9990000128746032,0.346745878458023,0.257788747549057,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.5548200607299805,0.050000000745058,0.0482026077806949,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9141058325767516,0.2183326482772827,0.1532386541366577,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7416426539421082,0.1156380996108055,0.1104771494865417,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7957004308700562,0.1431376785039901,0.6476593017578125,284.8023681640625,285.2073669433594,293.0776062011719,287.9268798828125,293.07305908203125,297.41033935546875,284.803466796875,1.0,0.2757929861545563,1.0,1.0,0.0,1.0,-1.461059808731079,1.4610580205917358,1.7672118701739237e-06,1.121997594833374,0.8893131613731384,0.8893131613731384,0.0,34.65150833129883,31.0,13331.271484375,-0.0,264.013671875,1.0,283.1499938964844,284.14031982421875,290.9220886230469,291.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,28616.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165063142776489,1.0,0.0,0.0,3.2158939838409424,3.2159128189086914,6.900758080519154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.783935546875,0.0,1053.037353515625,1895.4371337890625,0.0,560.2388305664062,0.798108696937561,1.0,0.0,3.0,1.0,0.0
