time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209160,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9990000128746032,0.3499384224414825,0.2572105228900909,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.5553022623062134,0.050000000745058,0.048199288547039,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9144050478935242,0.2180606871843338,0.1530399620532989,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7414535284042358,0.1153057739138603,0.1101489141583442,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7954131364822388,0.1426867544651031,0.645581841468811,284.8089294433594,285.19317626953125,293.13677978515625,287.9373474121094,293.1322631835937,297.4190368652344,284.8100280761719,1.0,0.275149255990982,1.0,1.0,0.0,1.0,-1.4572336673736572,1.457231879234314,1.7586168041816563e-06,1.1188535690307615,0.8869603872299194,0.8869603872299194,0.0,34.49539566040039,34.0,13332.755859375,-0.0,262.0069274902344,1.0,283.1499938964844,284.1448974609375,290.9306640625,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,28531.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157248973846436,1.0,0.0,0.0,3.2014126777648926,3.2014312744140625,6.838748731752275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.00830078125,0.0,1040.0023193359375,1895.4371337890625,0.0,557.5897827148438,0.7917950749397278,1.0,0.0,3.0,1.0,0.0
12209220,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9990000128746032,0.3556808829307556,0.2586413621902466,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.5541096925735474,0.050000000745058,0.0482076667249202,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9117776155471802,0.2175669968128204,0.1526903510093689,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7389952540397644,0.1147039681673049,0.1095679029822349,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7923002243041992,0.141815185546875,0.6416730880737305,284.8282775878906,285.1651306152344,293.253662109375,287.95660400390625,293.24920654296875,297.4322509765625,284.8298645019531,1.0,0.2748655080795288,1.0,1.0,0.0,1.0,-1.4531495571136477,1.4531477689743042,1.749366333569924e-06,1.1153936386108398,0.8827841877937317,0.8827841877937317,0.0,34.6285514831543,37.0,13337.5908203125,-0.0,260.61676025390625,1.0,283.1499938964844,284.1622314453125,290.9506225585937,291.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,27864.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144256353378296,1.0,0.0,0.0,3.146470308303833,3.1464884281158447,6.606031206501939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.04150390625,0.0,989.3331298828124,1895.4371337890625,0.0,553.2135620117188,0.778403103351593,1.0,0.0,3.0,1.0,0.0
12209280,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9990000128746032,0.3556808829307556,0.2586413621902466,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.5541096925735474,0.050000000745058,0.0482076667249202,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9117776155471802,0.2175669968128204,0.1526903510093689,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7389952540397644,0.1147039681673049,0.1095679029822349,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7923002243041992,0.141815185546875,0.6416730880737305,284.8282775878906,285.1651306152344,293.253662109375,287.95660400390625,293.24920654296875,297.4322509765625,284.8298645019531,1.0,0.2748655080795288,1.0,1.0,0.0,1.0,-1.4531495571136477,1.4531477689743042,1.749366333569924e-06,1.1153936386108398,0.8827841877937317,0.8827841877937317,0.0,34.6285514831543,37.0,13337.5908203125,-0.0,260.61676025390625,1.0,283.1499938964844,284.1622314453125,290.9506225585937,291.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,27864.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144256353378296,1.0,0.0,0.0,3.146470308303833,3.1464884281158447,6.606031206501939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.04150390625,0.0,989.3331298828124,1895.4371337890625,0.0,553.2135620117188,0.778403103351593,1.0,0.0,3.0,1.0,0.0
12209340,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.358890563249588,0.2611398696899414,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.5520285964012146,0.050000000745058,0.0482224859297275,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9082006812095642,0.217281237244606,0.1524955630302429,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.736176609992981,0.1143601983785629,0.1092454567551612,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7887437343597412,0.1412656009197235,0.6392714977264404,284.8440246582031,285.1473999023437,293.3274841308594,287.9677429199219,293.32305908203125,297.43768310546875,284.8460388183594,1.0,0.2752972841262817,1.0,1.0,0.0,1.0,-1.4526615142822266,1.4526598453521729,1.7481474969827104e-06,1.1148669719696045,0.8804967999458313,0.8804967999458313,0.0,34.99165344238281,37.0,13344.6240234375,-0.0,261.3095703125,1.0,283.1499938964844,284.1774597167969,290.96405029296875,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,27222.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140302181243896,1.0,0.0,0.0,3.100447177886963,3.1004645824432373,6.414192625925352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.538330078125,0.0,947.6146850585938,1895.4371337890625,0.0,551.888671875,0.770013689994812,1.0,0.0,3.0,1.0,0.0
12209400,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.3605387210845947,0.2630095779895782,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.5504749417304993,0.050000000745058,0.048233762383461,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9056934714317322,0.2171293646097183,0.1523951888084411,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.734237790107727,0.1141799688339233,0.1090801432728767,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7862879037857056,0.1409564018249511,0.6379402875900269,284.8524169921875,285.1375427246094,293.3686218261719,287.9736022949219,293.3642578125,297.43975830078125,284.8544006347656,1.0,0.2757232785224914,1.0,1.0,0.0,1.0,-1.4530019760131836,1.4530001878738403,1.7488184766989434e-06,1.1150587797164917,0.8793283700942993,0.8793283700942993,0.0,35.281497955322266,40.0,13369.5205078125,-0.0,262.1696472167969,1.0,283.1499938964844,284.18505859375,290.97174072265625,291.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,27006.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140120983123779,1.0,0.0,0.0,3.0832293033599854,3.08324670791626,6.343149721033114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.443115234375,0.0,932.4541625976562,1895.4371337890625,0.0,551.8280029296875,0.7629588842391968,1.0,0.0,3.0,1.0,0.0
12209460,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.3645475804805755,0.2696978449821472,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5449835062026978,0.050000000745058,0.0482752285897731,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8973893523216248,0.2167363315820694,0.1521444767713546,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7277683019638062,0.1137251704931259,0.108675330877304,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7780716419219971,0.1400906592607498,0.6342675685882568,284.8791809082031,285.11041259765625,293.4816589355469,287.9884338378906,293.47735595703125,297.442138671875,284.8812561035156,1.0,0.2775062620639801,1.0,1.0,0.0,1.0,-1.455883502960205,1.4558817148208618,1.7549849644638016e-06,1.117152214050293,0.8766087293624878,0.8766087293624878,0.0,36.37914657592773,43.0,13431.4423828125,-0.0,266.1058044433594,1.0,283.1499938964844,284.2129821777344,290.9920959472656,291.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,26035.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147250890731812,1.0,0.0,0.0,3.0159571170806885,3.0159738063812256,6.069370783734485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.061279296875,0.0,873.9461669921875,1895.4371337890625,0.0,554.2189331054688,0.7464810013771057,1.0,0.0,3.0,1.0,0.0
12209520,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.3645475804805755,0.2696978449821472,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5449835062026978,0.050000000745058,0.0482752285897731,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8973893523216248,0.2167363315820694,0.1521444767713546,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7277683019638062,0.1137251704931259,0.108675330877304,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7780716419219971,0.1400906592607498,0.6342675685882568,284.8791809082031,285.11041259765625,293.4816589355469,287.9884338378906,293.47735595703125,297.442138671875,284.8812561035156,1.0,0.2775062620639801,1.0,1.0,0.0,1.0,-1.455883502960205,1.4558817148208618,1.7549849644638016e-06,1.117152214050293,0.8766087293624878,0.8766087293624878,0.0,36.37914657592773,43.0,13431.4423828125,-0.0,266.1058044433594,1.0,283.1499938964844,284.2129821777344,290.9920959472656,291.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,26035.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147250890731812,1.0,0.0,0.0,3.0159571170806885,3.0159738063812256,6.069370783734485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.061279296875,0.0,873.9461669921875,1895.4371337890625,0.0,554.2189331054688,0.7464810013771057,1.0,0.0,3.0,1.0,0.0
12209580,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.3677661120891571,0.2782159149646759,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.5382680296897888,0.050000000745058,0.048329796642065,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8874327540397644,0.2163792699575424,0.1519294828176498,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7200742959976196,0.1133314669132232,0.1083430722355842,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7684317827224731,0.1392087340354919,0.6305909752845764,284.9079895019531,285.083740234375,293.5927124023437,288.0011901855469,293.5885009765625,297.44012451171875,284.9101867675781,1.0,0.280030757188797,1.0,1.0,0.0,1.0,-1.461103081703186,1.4611012935638428,1.7664592633082066e-06,1.121205449104309,0.8746383190155029,0.8746383190155029,0.0,37.85337829589844,46.0,13504.37109375,-0.0,271.9952697753906,1.0,283.1499938964844,284.2435913085937,291.0094299316406,291.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,25000.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163840055465698,1.0,0.0,0.0,2.9471113681793213,2.947127342224121,5.795440074507496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.329345703125,0.0,816.294677734375,1895.4371337890625,0.0,559.8233032226562,0.7295560240745544,1.0,0.0,3.0,1.0,0.0
12209640,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.3677661120891571,0.2782159149646759,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.5382680296897888,0.050000000745058,0.048329796642065,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8874327540397644,0.2163792699575424,0.1519294828176498,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7200742959976196,0.1133314669132232,0.1083430722355842,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7684317827224731,0.1392087340354919,0.6305909752845764,284.9079895019531,285.083740234375,293.5927124023437,288.0011901855469,293.5885009765625,297.44012451171875,284.9101867675781,1.0,0.280030757188797,1.0,1.0,0.0,1.0,-1.461103081703186,1.4611012935638428,1.7664592633082066e-06,1.121205449104309,0.8746383190155029,0.8746383190155029,0.0,37.85337829589844,46.0,13504.37109375,-0.0,271.9952697753906,1.0,283.1499938964844,284.2435913085937,291.0094299316406,291.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,25000.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163840055465698,1.0,0.0,0.0,2.9471113681793213,2.947127342224121,5.795440074507496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.329345703125,0.0,816.294677734375,1895.4371337890625,0.0,559.8233032226562,0.7295560240745544,1.0,0.0,3.0,1.0,0.0
12209700,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.3691182136535644,0.28303062915802,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.5346298217773438,0.050000000745058,0.048361387103796,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8820555210113525,0.2162151783704757,0.1518342792987823,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7158393263816833,0.1131573542952537,0.1082020848989486,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7633021473884583,0.1387613862752914,0.6287428140640259,284.9239501953125,285.0705871582031,293.6474914550781,288.0068664550781,293.6433410644531,297.4378356933594,284.92657470703125,1.0,0.2815219461917877,1.0,1.0,0.0,1.0,-1.4644182920455933,1.46441650390625,1.7737938833306544e-06,1.1238007545471191,0.8739498257637024,0.8739498257637024,0.0,38.71274948120117,46.0,13537.01171875,-0.0,275.5647888183594,1.0,283.1499938964844,284.2618408203125,291.0164489746094,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24335.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174176692962646,1.0,0.0,0.0,2.9047293663024902,2.904744863510132,5.629952397612215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.236572265625,0.0,781.8761596679688,1895.4371337890625,0.0,563.344482421875,0.7219012379646301,1.0,0.0,3.0,1.0,0.0
12209760,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9990000128746032,0.3703268468379974,0.2881458103656769,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.5308899879455566,0.050000000745058,0.0483955405652523,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8765344023704529,0.2160632014274597,0.1517496258020401,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7113442420959473,0.1129999607801437,0.1080796271562576,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7580749988555908,0.1383115500211715,0.6268941164016724,284.9384765625,285.0575561523437,293.7017822265625,288.01202392578125,293.6976928710937,297.4349365234375,284.9407958984375,1.0,0.2831436097621918,1.0,1.0,0.0,1.0,-1.4681316614151,1.4681298732757568,1.7820481161834325e-06,1.1267224550247192,0.8734338879585266,0.8734338879585266,0.0,39.644718170166016,49.0,13584.638671875,-0.0,279.5045166015625,1.0,283.1499938964844,284.2763671875,291.0228271484375,292.0029296875,293.1499938964844,293.1499938964844,283.1499938964844,23928.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185613036155701,1.0,0.0,0.0,2.878114700317383,2.8781299591064453,5.527255666493147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.9296875,0.0,760.7944946289062,1895.4371337890625,0.0,567.2665405273438,0.7125239372253418,1.0,0.0,3.0,1.0,0.0
12209820,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.3722975552082062,0.2990982234477997,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5233150720596313,0.050000000745058,0.0484707206487655,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8653379082679749,0.2157878875732422,0.151606336236,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7016799449920654,0.1127278804779052,0.1078838258981704,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7475738525390625,0.1374061107635498,0.6231977939605713,284.9702453613281,285.0318603515625,293.8088684082031,288.02099609375,293.80487060546875,297.4275207519531,284.9726257324219,1.0,0.286713570356369,1.0,1.0,0.0,1.0,-1.476525068283081,1.4765232801437378,1.8008364577326574e-06,1.1333636045455933,0.8730003833770752,0.8730003833770752,0.0,41.701847076416016,52.0,13669.19921875,-0.0,288.3544921875,1.0,283.1499938964844,284.3109130859375,291.03277587890625,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,22836.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209203958511353,1.0,0.0,0.0,2.809638977050781,2.8096535205841064,5.267377218842739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.8466796875,0.0,707.9660034179688,1895.4371337890625,0.0,575.4453125,0.6955474019050598,1.0,0.0,3.0,1.0,0.0
12209880,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.3722975552082062,0.2990982234477997,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5233150720596313,0.050000000745058,0.0484707206487655,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8653379082679749,0.2157878875732422,0.151606336236,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7016799449920654,0.1127278804779052,0.1078838258981704,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7475738525390625,0.1374061107635498,0.6231977939605713,284.9702453613281,285.0318603515625,293.8088684082031,288.02099609375,293.80487060546875,297.4275207519531,284.9726257324219,1.0,0.286713570356369,1.0,1.0,0.0,1.0,-1.476525068283081,1.4765232801437378,1.8008364577326574e-06,1.1333636045455933,0.8730003833770752,0.8730003833770752,0.0,41.701847076416016,52.0,13669.19921875,-0.0,288.3544921875,1.0,283.1499938964844,284.3109130859375,291.03277587890625,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,22836.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209203958511353,1.0,0.0,0.0,2.809638977050781,2.8096535205841064,5.267377218842739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.8466796875,0.0,707.9660034179688,1895.4371337890625,0.0,575.4453125,0.6955474019050598,1.0,0.0,3.0,1.0,0.0
12209940,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.3736812472343445,0.3107730150222778,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5158737301826477,0.050000000745058,0.0485539473593235,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8542874455451965,0.215546041727066,0.1514932513236999,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6918851733207703,0.1125062182545661,0.1077454164624214,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.73726886510849,0.1364955455064773,0.6195135116577148,285.0029602050781,285.00665283203125,293.9139404296875,288.0282287597656,293.9100341796875,297.4183654785156,285.00537109375,1.0,0.2906326353549957,1.0,1.0,0.0,1.0,-1.485915184020996,1.4859133958816528,1.822041440391331e-06,1.1408251523971558,0.873342752456665,0.873342752456665,0.0,43.98287963867188,40.0,13755.515625,-0.0,298.3158569335937,1.0,283.1499938964844,284.34698486328125,291.04010009765625,292.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,21736.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232822895050049,1.0,0.0,0.0,2.7420477867126465,2.7420616149902344,5.016991622142086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.18603515625,0.0,658.0093383789062,1895.4371337890625,0.0,583.7538452148438,0.6787149906158447,1.0,0.0,3.0,1.0,0.0
12210000,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.3736812472343445,0.3107730150222778,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5158737301826477,0.050000000745058,0.0485539473593235,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8542874455451965,0.215546041727066,0.1514932513236999,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6918851733207703,0.1125062182545661,0.1077454164624214,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.73726886510849,0.1364955455064773,0.6195135116577148,285.0029602050781,285.00665283203125,293.9139404296875,288.0282287597656,293.9100341796875,297.4183654785156,285.00537109375,1.0,0.2906326353549957,1.0,1.0,0.0,1.0,-1.485915184020996,1.4859133958816528,1.822041440391331e-06,1.1408251523971558,0.873342752456665,0.873342752456665,0.0,43.98287963867188,40.0,13755.515625,-0.0,298.3158569335937,1.0,283.1499938964844,284.34698486328125,291.04010009765625,292.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,21736.4375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232822895050049,1.0,0.0,0.0,2.7420477867126465,2.7420616149902344,5.016991622142086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.18603515625,0.0,658.0093383789062,1895.4371337890625,0.0,583.7538452148438,0.6787149906158447,1.0,0.0,3.0,1.0,0.0
12210060,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.3761057257652282,0.3093391060829162,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.5167537927627563,0.050000000745058,0.0485435687005519,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8552619814872742,0.2153123766183853,0.1513230502605438,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.692570686340332,0.1123133227229118,0.1075468584895134,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.736790657043457,0.1355882734060287,0.6153661608695984,285.0278015136719,284.98193359375,294.0169982910156,288.0338439941406,294.0131225585937,297.4144287109375,285.02899169921875,1.0,0.2887546420097351,1.0,1.0,0.0,1.0,-1.478772759437561,1.4787709712982178,1.806045929697575e-06,1.1352920532226562,0.8743115067481995,0.8743115067481995,0.0,43.592041015625,28.0,13732.6748046875,-0.0,294.1087646484375,1.0,283.1499938964844,284.3756103515625,291.0436706542969,292.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,20639.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253190994262695,1.0,0.0,0.0,2.675281047821045,2.6752941608428955,4.775646971211245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5283203125,0.0,610.8230590820312,1895.4371337890625,0.0,591.0165405273438,0.6620215177536011,1.0,0.0,3.0,1.0,0.0
12210120,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.3761057257652282,0.3093391060829162,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.5167537927627563,0.050000000745058,0.0485435687005519,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8552619814872742,0.2153123766183853,0.1513230502605438,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.692570686340332,0.1123133227229118,0.1075468584895134,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.736790657043457,0.1355882734060287,0.6153661608695984,285.0278015136719,284.98193359375,294.0169982910156,288.0338439941406,294.0131225585937,297.4144287109375,285.02899169921875,1.0,0.2887546420097351,1.0,1.0,0.0,1.0,-1.478772759437561,1.4787709712982178,1.806045929697575e-06,1.1352920532226562,0.8743115067481995,0.8743115067481995,0.0,43.592041015625,28.0,13732.6748046875,-0.0,294.1087646484375,1.0,283.1499938964844,284.3756103515625,291.0436706542969,292.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,20639.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253190994262695,1.0,0.0,0.0,2.675281047821045,2.6752941608428955,4.775646971211245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5283203125,0.0,610.8230590820312,1895.4371337890625,0.0,591.0165405273438,0.6620215177536011,1.0,0.0,3.0,1.0,0.0
12210180,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.3820961713790893,0.2959878444671631,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5254073739051819,0.050000000745058,0.0484491772949695,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8673816919326782,0.2150869816541671,0.1510944217443466,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7029218673706055,0.1121604442596435,0.1072972938418388,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7454656362533569,0.1348151713609695,0.6112506985664368,285.0413818359375,284.9576721191406,294.11798095703125,288.03790283203125,294.1141357421875,297.4273681640625,285.04156494140625,1.0,0.2824257016181946,1.0,1.0,0.0,1.0,-1.4571229219436646,1.4571211338043213,1.7576913933226024e-06,1.1181012392044067,0.8756991624832153,0.8756991624832153,0.0,40.80641174316406,31.0,13613.2763671875,-0.0,277.6084899902344,1.0,283.1499938964844,284.39678955078125,291.0401916503906,292.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,19555.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258290767669678,1.0,0.0,0.0,2.6088149547576904,2.608827352523804,4.541296902971226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.19140625,0.0,566.0364990234375,1895.4371337890625,0.0,592.8491821289062,0.6483611464500427,1.0,0.0,3.0,1.0,0.0
12210240,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.3820961713790893,0.2959878444671631,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5254073739051819,0.050000000745058,0.0484491772949695,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8673816919326782,0.2150869816541671,0.1510944217443466,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7029218673706055,0.1121604442596435,0.1072972938418388,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7454656362533569,0.1348151713609695,0.6112506985664368,285.0413818359375,284.9576721191406,294.11798095703125,288.03790283203125,294.1141357421875,297.4273681640625,285.04156494140625,1.0,0.2824257016181946,1.0,1.0,0.0,1.0,-1.4571229219436646,1.4571211338043213,1.7576913933226024e-06,1.1181012392044067,0.8756991624832153,0.8756991624832153,0.0,40.80641174316406,31.0,13613.2763671875,-0.0,277.6084899902344,1.0,283.1499938964844,284.39678955078125,291.0401916503906,292.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,19555.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258290767669678,1.0,0.0,0.0,2.6088149547576904,2.608827352523804,4.541296902971226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.19140625,0.0,566.0364990234375,1895.4371337890625,0.0,592.8491821289062,0.6483611464500427,1.0,0.0,3.0,1.0,0.0
12210300,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.3862043619155884,0.2906302213668823,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.5291209816932678,0.050000000745058,0.0484124906361103,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8725182414054871,0.2149830311536789,0.1509923785924911,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7072367668151855,0.1121071502566337,0.1072016358375549,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7491587996482849,0.1345152258872985,0.6095898151397705,285.04315185546875,284.95001220703125,294.1676940917969,288.0394287109375,294.16387939453125,297.4393920898437,285.04364013671875,1.0,0.2802639901638031,1.0,1.0,0.0,1.0,-1.4484091997146606,1.4484074115753174,1.73833757344255e-06,1.1110514402389526,0.8764219284057617,0.8764219284057617,0.0,39.71681213378906,31.0,13570.9560546875,-0.0,271.1711730957031,1.0,283.1499938964844,284.4021301269531,291.0372009277344,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,19221.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525380551815033,1.0,0.0,0.0,2.589040756225586,2.589053153991699,4.472714181247284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.593017578125,0.0,553.0585327148438,1895.4371337890625,0.0,591.237060546875,0.6435291171073914,1.0,0.0,3.0,1.0,0.0
12210360,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.3903304636478424,0.2869021296501159,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.5317882895469666,0.050000000745058,0.0483873598277568,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8761587738990784,0.2148853689432144,0.1509036123752594,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7102620601654053,0.1120675578713417,0.107132688164711,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7517309188842773,0.1342634111642837,0.6082364320755005,285.0465393066406,284.95001220703125,294.2169189453125,288.04058837890625,294.2131042480469,297.4515991210937,285.0470886230469,1.0,0.2786046862602234,1.0,1.0,0.0,1.0,-1.4420876502990725,1.4420859813690186,1.724400249258906e-06,1.1059526205062866,0.8770993947982788,0.8770993947982788,0.0,38.96501541137695,34.0,13551.4697265625,-0.0,266.6393737792969,1.0,283.1499938964844,284.4079284667969,291.03497314453125,292.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18958.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246337056159973,1.0,0.0,0.0,2.5735843181610107,2.573596239089966,4.419469235017459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.266357421875,0.0,543.0301513671875,1895.4371337890625,0.0,588.5623168945312,0.6397456526756287,1.0,0.0,3.0,1.0,0.0
12210420,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.3982161581516266,0.2826550900936126,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5349106192588806,0.050000000745058,0.0483591333031654,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8803138136863708,0.2147089689970016,0.1507555842399597,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7136498689651489,0.1120233163237571,0.1070516705513,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7545043230056763,0.1338419467210769,0.6061021685600281,285.05389404296875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.4735717773437,285.0545349121094,1.0,0.276638925075531,1.0,1.0,0.0,1.0,-1.4341151714324951,1.4341135025024414,1.706850525806658e-06,1.099445343017578,0.8785332441329956,0.8785332441329956,0.0,38.10385894775391,37.0,13551.73828125,-0.0,261.1876525878906,1.0,283.1499938964844,284.41845703125,291.0350341796875,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18576.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231292843818665,1.0,0.0,0.0,2.5523900985717773,2.5524020195007324,4.346977675595554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.322021484375,0.0,529.3536987304688,1895.4371337890625,0.0,583.2119140625,0.6345272064208984,1.0,0.0,3.0,1.0,0.0
12210480,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.3982161581516266,0.2826550900936126,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5349106192588806,0.050000000745058,0.0483591333031654,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8803138136863708,0.2147089689970016,0.1507555842399597,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7136498689651489,0.1120233163237571,0.1070516705513,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7545043230056763,0.1338419467210769,0.6061021685600281,285.05389404296875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.4735717773437,285.0545349121094,1.0,0.276638925075531,1.0,1.0,0.0,1.0,-1.4341151714324951,1.4341135025024414,1.706850525806658e-06,1.099445343017578,0.8785332441329956,0.8785332441329956,0.0,38.10385894775391,37.0,13551.73828125,-0.0,261.1876525878906,1.0,283.1499938964844,284.41845703125,291.0350341796875,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18576.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231292843818665,1.0,0.0,0.0,2.5523900985717773,2.5524020195007324,4.346977675595554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.322021484375,0.0,529.3536987304688,1895.4371337890625,0.0,583.2119140625,0.6345272064208984,1.0,0.0,3.0,1.0,0.0
12210540,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.4034309387207031,0.2819611728191376,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.5354292392730713,0.050000000745058,0.0483545735478401,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8808806538581848,0.2145944237709045,0.1506700664758682,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7141889929771423,0.1120162308216095,0.1070338189601898,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7545881271362305,0.1335658431053161,0.6048213839530945,285.0597839355469,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4862365722656,285.0605163574219,1.0,0.2761847078800201,1.0,1.0,0.0,1.0,-1.4316134452819824,1.4316116571426392,1.7012836224239436e-06,1.0973196029663086,0.8796373605728149,0.8796373605728149,0.0,37.9407844543457,37.0,13578.71484375,-0.0,259.7493591308594,1.0,283.1499938964844,284.4256896972656,291.0380249023437,292.0220642089844,293.1499938964844,293.1499938964844,283.1499938964844,18386.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225731134414673,1.0,0.0,0.0,2.5430290699005127,2.5430407524108887,4.315150761158293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.18212890625,0.0,523.2714233398438,1895.4371337890625,0.0,581.2462768554688,0.6321931481361389,1.0,0.0,3.0,1.0,0.0
12210600,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4053417146205902,0.2821637094020843,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.5352776646614075,0.050000000745058,0.0483559183776378,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8806069493293762,0.2145520150661468,0.1506407558917999,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7140223979949951,0.1120182499289512,0.1070347875356674,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7542210817337036,0.1334587782621383,0.6043481826782227,285.0622253417969,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4903564453125,285.06298828125,1.0,0.2761950492858886,1.0,1.0,0.0,1.0,-1.4312554597854614,1.4312537908554075,1.7004522305796854e-06,1.096979737281799,0.8800843954086304,0.8800843954086304,0.0,37.96712493896485,40.0,13594.23046875,-0.0,259.6649780273437,1.0,283.1499938964844,284.428466796875,291.0395202636719,292.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18327.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522535502910614,1.0,0.0,0.0,2.540381908416748,2.540393590927124,4.30617177471504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.19482421875,0.0,521.5269775390625,1895.4371337890625,0.0,581.1137084960938,0.6315248012542725,1.0,0.0,3.0,1.0,0.0
12210660,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.4116106927394867,0.2848275005817413,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.5333026051521301,0.050000000745058,0.0483735837042331,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8776217103004456,0.2144081592559814,0.150551438331604,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7118728756904602,0.1120450347661972,0.1070705279707908,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7512671947479248,0.1330621689558029,0.6026808619499207,285.0716857910156,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.5011901855469,285.0725402832031,1.0,0.2769877910614013,1.0,1.0,0.0,1.0,-1.4324067831039429,1.4324051141738892,1.7027496141963638e-06,1.0976964235305786,0.8817695379257202,0.8817695379257202,0.0,38.430397033691406,43.0,13669.3486328125,-0.0,261.2729797363281,1.0,283.1499938964844,284.4385070800781,291.0450744628906,292.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18162.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523268461227417,1.0,0.0,0.0,2.5344834327697754,2.534495115280152,4.286198702629918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.6484375,0.0,517.48681640625,1895.4371337890625,0.0,583.704833984375,0.6299936175346375,1.0,0.0,3.0,1.0,0.0
12210720,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.4116106927394867,0.2848275005817413,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.5333026051521301,0.050000000745058,0.0483735837042331,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8776217103004456,0.2144081592559814,0.150551438331604,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7118728756904602,0.1120450347661972,0.1070705279707908,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7512671947479248,0.1330621689558029,0.6026808619499207,285.0716857910156,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.5011901855469,285.0725402832031,1.0,0.2769877910614013,1.0,1.0,0.0,1.0,-1.4324067831039429,1.4324051141738892,1.7027496141963638e-06,1.0976964235305786,0.8817695379257202,0.8817695379257202,0.0,38.430397033691406,43.0,13669.3486328125,-0.0,261.2729797363281,1.0,283.1499938964844,284.4385070800781,291.0450744628906,292.0336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18162.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523268461227417,1.0,0.0,0.0,2.5344834327697754,2.534495115280152,4.286198702629918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.6484375,0.0,517.48681640625,1895.4371337890625,0.0,583.704833984375,0.6299936175346375,1.0,0.0,3.0,1.0,0.0
12210780,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.4170533418655395,0.2900474965572357,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.5295338034629822,0.050000000745058,0.0484086647629737,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8721184730529785,0.2142822444438934,0.1504848152399063,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7076190710067749,0.1121022328734397,0.1071515530347824,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7462425231933594,0.1326323598623275,0.6009570360183716,285.08770751953125,284.95001220703125,294.5915832519531,288.0397033691406,294.58807373046875,297.5064392089844,285.0894470214844,1.0,0.2787700593471527,1.0,1.0,0.0,1.0,-1.4366618394851685,1.4366600513458252,1.7118100004154255e-06,1.1008940935134888,0.883699357509613,0.883699357509613,0.0,39.39018249511719,46.0,13802.8818359375,-0.0,265.3966979980469,1.0,283.1499938964844,284.4513244628906,291.0494384765625,292.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18048.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252233743667603,1.0,0.0,0.0,2.532759428024292,2.532771110534668,4.2803691258086484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.91796875,0.0,515.9681396484375,1895.4371337890625,0.0,590.673095703125,0.6294610500335693,1.0,0.0,3.0,1.0,0.0
12210840,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.4170533418655395,0.2900474965572357,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.5295338034629822,0.050000000745058,0.0484086647629737,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8721184730529785,0.2142822444438934,0.1504848152399063,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7076190710067749,0.1121022328734397,0.1071515530347824,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7462425231933594,0.1326323598623275,0.6009570360183716,285.08770751953125,284.95001220703125,294.5915832519531,288.0397033691406,294.58807373046875,297.5064392089844,285.0894470214844,1.0,0.2787700593471527,1.0,1.0,0.0,1.0,-1.4366618394851685,1.4366600513458252,1.7118100004154255e-06,1.1008940935134888,0.883699357509613,0.883699357509613,0.0,39.39018249511719,46.0,13802.8818359375,-0.0,265.3966979980469,1.0,283.1499938964844,284.4513244628906,291.0494384765625,292.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18048.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252233743667603,1.0,0.0,0.0,2.532759428024292,2.532771110534668,4.2803691258086484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.91796875,0.0,515.9681396484375,1895.4371337890625,0.0,590.673095703125,0.6294610500335693,1.0,0.0,3.0,1.0,0.0
12210900,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.419490247964859,0.2934431731700897,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.5271542072296143,0.050000000745058,0.0484318248927593,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8686758279800415,0.2142330408096313,0.1504644006490707,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7048652768135071,0.1121449619531631,0.1072106212377548,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7431595325469971,0.1324063837528228,0.600070595741272,285.09783935546875,284.95001220703125,294.6360168457031,288.0385437011719,294.632568359375,297.5072326660156,285.099609375,1.0,0.2799704968929291,1.0,1.0,0.0,1.0,-1.4397475719451904,1.4397459030151367,1.7184536318382015e-06,1.1032658815383911,0.8847872614860535,0.8847872614860535,0.0,40.02980422973633,46.0,13881.9921875,-0.0,268.2632751464844,1.0,283.1499938964844,284.4585876464844,291.0513610839844,292.0512390136719,293.1499938964844,293.1499938964844,283.1499938964844,18003.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266625285148621,1.0,0.0,0.0,2.53312087059021,2.533132553100586,4.281590975097061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.642333984375,0.0,515.929443359375,1895.4371337890625,0.0,595.8568115234375,0.6294835805892944,1.0,0.0,3.0,1.0,0.0
12210960,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9990000128746032,0.4217457771301269,0.2972788512706756,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.5245341062545776,0.050000000745058,0.0484583042562007,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8648941516876221,0.2141909450292587,0.1504520624876022,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7018043398857117,0.1121959388256073,0.1072813346982002,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7397939562797546,0.13217194378376,0.5991641283035278,285.108154296875,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.5069580078125,285.1099548339844,1.0,0.2813462913036346,1.0,1.0,0.0,1.0,-1.443365454673767,1.4433636665344238,1.726288246572949e-06,1.1060703992843628,0.8859460949897766,0.8859460949897766,0.0,40.763484954833984,49.0,13965.556640625,-0.0,271.5987243652344,1.0,283.1499938964844,284.4659423828125,291.05279541015625,292.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,17964.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283676981925964,1.0,0.0,0.0,2.534139633178711,2.534151315689087,4.285035686280026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.431396484375,0.0,516.27734375,1895.4371337890625,0.0,602.0584716796875,0.6296612620353699,1.0,0.0,3.0,1.0,0.0
