time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211020,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9990000128746032,0.4257408082485199,0.3060519695281982,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5188072919845581,0.050000000745058,0.048520166426897,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8566237688064575,0.2141225039958953,0.1504462510347366,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.69499272108078,0.1123189777135849,0.107452780008316,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7324416637420654,0.1316759288311004,0.5972746014595032,285.1292724609375,284.95001220703125,294.7660522460937,288.0340576171875,294.76275634765625,297.503662109375,285.131103515625,1.0,0.2845409214496612,1.0,1.0,0.0,1.0,-1.4519013166427612,1.451899528503418,1.7449266351832191e-06,1.1127471923828125,0.8884777426719666,0.8884777426719666,0.0,42.48091506958008,52.0,14143.20703125,-0.0,279.4962463378906,1.0,283.1499938964844,284.4807434082031,291.05377197265625,292.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,17902.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532347559928894,1.0,0.0,0.0,2.537807941436768,2.537819623947144,4.297450004742132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.99267578125,0.0,517.9273071289062,1895.4371337890625,0.0,616.78759765625,0.6303998827934265,1.0,0.0,3.0,1.0,0.0
12211080,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9990000128746032,0.4257408082485199,0.3060519695281982,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.5188072919845581,0.050000000745058,0.048520166426897,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8566237688064575,0.2141225039958953,0.1504462510347366,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.69499272108078,0.1123189777135849,0.107452780008316,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.7324416637420654,0.1316759288311004,0.5972746014595032,285.1292724609375,284.95001220703125,294.7660522460937,288.0340576171875,294.76275634765625,297.503662109375,285.131103515625,1.0,0.2845409214496612,1.0,1.0,0.0,1.0,-1.4519013166427612,1.451899528503418,1.7449266351832191e-06,1.1127471923828125,0.8884777426719666,0.8884777426719666,0.0,42.48091506958008,52.0,14143.20703125,-0.0,279.4962463378906,1.0,283.1499938964844,284.4807434082031,291.05377197265625,292.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,17902.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532347559928894,1.0,0.0,0.0,2.537807941436768,2.537819623947144,4.297450004742132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.99267578125,0.0,517.9273071289062,1895.4371337890625,0.0,616.78759765625,0.6303998827934265,1.0,0.0,3.0,1.0,0.0
12211140,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.4290844798088074,0.3159995377063751,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.5127454996109009,0.050000000745058,0.048592485487461,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.847824215888977,0.214070051908493,0.1504603028297424,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.6875879168510437,0.1124661713838577,0.1076586619019508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.724494993686676,0.1311435103416443,0.5952705144882202,285.1507568359375,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.497314453125,285.1526184082031,1.0,0.2882167398929596,1.0,1.0,0.0,1.0,-1.461787462234497,1.4617856740951538,1.7667466636339668e-06,1.120547890663147,0.8912992477416992,0.8912992477416992,0.0,44.4898796081543,55.0,14331.658203125,-0.0,288.8002319335937,1.0,283.1499938964844,284.49560546875,291.05230712890625,292.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,17854.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53675776720047,1.0,0.0,0.0,2.5432705879211426,2.5432822704315186,4.31597072747536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.412353515625,0.0,520.6241455078125,1895.4371337890625,0.0,633.533935546875,0.6315580010414124,1.0,0.0,3.0,1.0,0.0
12211200,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.4290844798088074,0.3159995377063751,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.5127454996109009,0.050000000745058,0.048592485487461,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.847824215888977,0.214070051908493,0.1504603028297424,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.6875879168510437,0.1124661713838577,0.1076586619019508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.724494993686676,0.1311435103416443,0.5952705144882202,285.1507568359375,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.497314453125,285.1526184082031,1.0,0.2882167398929596,1.0,1.0,0.0,1.0,-1.461787462234497,1.4617856740951538,1.7667466636339668e-06,1.120547890663147,0.8912992477416992,0.8912992477416992,0.0,44.4898796081543,55.0,14331.658203125,-0.0,288.8002319335937,1.0,283.1499938964844,284.49560546875,291.05230712890625,292.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,17854.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53675776720047,1.0,0.0,0.0,2.5432705879211426,2.5432822704315186,4.31597072747536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.412353515625,0.0,520.6241455078125,1895.4371337890625,0.0,633.533935546875,0.6315580010414124,1.0,0.0,3.0,1.0,0.0
12211260,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9990000128746032,0.4322056472301483,0.3263221085071563,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.5069057941436768,0.050000000745058,0.0486699678003788,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.8395117521286011,0.2143631130456924,0.1506275832653045,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.6807251572608948,0.1129807382822036,0.1080868169665336,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7167399525642395,0.1309279054403305,0.5940784215927124,285.1728820800781,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.4920654296875,285.17486572265625,1.0,0.2922838926315307,1.0,1.0,0.0,1.0,-1.4735548496246338,1.4735530614852903,1.792980583559256e-06,1.129862666130066,0.8944172263145447,0.8944172263145447,0.0,46.6659049987793,58.0,14535.13671875,-0.0,299.4871520996094,1.0,283.1499938964844,284.5108947753906,291.0494079589844,292.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,17814.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412397384643555,1.0,0.0,0.0,2.5501813888549805,2.5501930713653564,4.339458143931552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.0771484375,0.0,524.1663208007812,1895.4371337890625,0.0,651.0194702148438,0.6330525279045105,1.0,0.0,3.0,1.0,0.0
12211320,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9990000128746032,0.4322056472301483,0.3263221085071563,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.5069057941436768,0.050000000745058,0.0486699678003788,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.8395117521286011,0.2143631130456924,0.1506275832653045,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.6807251572608948,0.1129807382822036,0.1080868169665336,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7167399525642395,0.1309279054403305,0.5940784215927124,285.1728820800781,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.4920654296875,285.17486572265625,1.0,0.2922838926315307,1.0,1.0,0.0,1.0,-1.4735548496246338,1.4735530614852903,1.792980583559256e-06,1.129862666130066,0.8944172263145447,0.8944172263145447,0.0,46.6659049987793,58.0,14535.13671875,-0.0,299.4871520996094,1.0,283.1499938964844,284.5108947753906,291.0494079589844,292.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,17814.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412397384643555,1.0,0.0,0.0,2.5501813888549805,2.5501930713653564,4.339458143931552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.0771484375,0.0,524.1663208007812,1895.4371337890625,0.0,651.0194702148438,0.6330525279045105,1.0,0.0,3.0,1.0,0.0
12211380,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.9990000128746032,0.4355217814445495,0.3361444473266601,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.5017284154891968,0.050000000745058,0.0487459786236286,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.832656979560852,0.2151331603527069,0.1511485874652862,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6757172346115112,0.1140352338552475,0.1090458407998085,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7101929187774658,0.1312228292226791,0.5952454805374146,285.1974182128906,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.49169921875,285.1996154785156,1.0,0.2967418730258941,1.0,1.0,0.0,1.0,-1.4886143207550049,1.488612413406372,1.826941229410295e-06,1.1418019533157349,0.8978782296180725,0.8978782296180725,0.0,48.86798095703125,61.0,14767.5380859375,-0.0,311.9169616699219,1.0,283.1499938964844,284.5281066894531,291.0475158691406,292.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17780.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457155704498291,1.0,0.0,0.0,2.55835485458374,2.558366775512696,4.367319377251988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.22998046875,0.0,528.4432983398438,1895.4371337890625,0.0,668.9618530273438,0.6348372101783752,1.0,0.0,3.0,1.0,0.0
12211440,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.9990000128746032,0.4355217814445495,0.3361444473266601,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.5017284154891968,0.050000000745058,0.0487459786236286,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.832656979560852,0.2151331603527069,0.1511485874652862,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.6757172346115112,0.1140352338552475,0.1090458407998085,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7101929187774658,0.1312228292226791,0.5952454805374146,285.1974182128906,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.49169921875,285.1996154785156,1.0,0.2967418730258941,1.0,1.0,0.0,1.0,-1.4886143207550049,1.488612413406372,1.826941229410295e-06,1.1418019533157349,0.8978782296180725,0.8978782296180725,0.0,48.86798095703125,61.0,14767.5380859375,-0.0,311.9169616699219,1.0,283.1499938964844,284.5281066894531,291.0475158691406,292.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,17780.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457155704498291,1.0,0.0,0.0,2.55835485458374,2.558366775512696,4.367319377251988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.22998046875,0.0,528.4432983398438,1895.4371337890625,0.0,668.9618530273438,0.6348372101783752,1.0,0.0,3.0,1.0,0.0
12211500,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.9990000128746032,0.4372355043888092,0.3409793972969055,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.4992983639240265,0.050000000745058,0.0487842112779617,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8295679092407227,0.2156341969966888,0.1515010595321655,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.6736850738525391,0.1147046536207199,0.1096750646829605,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7071927785873413,0.1315074414014816,0.5965093970298767,285.21051025390625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.4928894042969,285.2127990722656,1.0,0.2991068065166473,1.0,1.0,0.0,1.0,-1.497159481048584,1.4971575736999512,1.846401005423104e-06,1.1485812664031982,0.899746835231781,0.899746835231781,0.0,49.9951400756836,61.0,14893.04296875,-0.0,318.7599182128906,1.0,283.1499938964844,284.5373229980469,291.0474548339844,292.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,17764.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480315685272217,1.0,0.0,0.0,2.5628812313079834,2.5628931522369385,4.382786471524014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.445556640625,0.0,530.838623046875,1895.4371337890625,0.0,678.43798828125,0.6358298659324646,1.0,0.0,3.0,1.0,0.0
12211560,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9990000128746032,0.4389666020870209,0.3458039164543152,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.4969408512115478,0.050000000745058,0.0488229021430015,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8266298174858093,0.2161946445703506,0.1518995016813278,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.6718790531158447,0.1154494285583496,0.1103824600577354,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.7043790221214294,0.1318657994270324,0.5981343388557434,285.2240905761719,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.4947814941406,285.2264099121094,1.0,0.3015552163124084,1.0,1.0,0.0,1.0,-1.5062755346298218,1.506273627281189,1.867310061243188e-06,1.1558151245117188,0.9017115235328674,0.9017115235328674,0.0,51.14574813842773,64.0,15023.8662109375,-0.0,326.00457763671875,1.0,283.1499938964844,284.5468444824219,291.0479736328125,292.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17749.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504410862922668,1.0,0.0,0.0,2.567689895629883,2.567701816558838,4.399248609843198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.05419921875,0.0,533.4002685546875,1895.4371337890625,0.0,688.43798828125,0.639886736869812,1.0,0.0,3.0,1.0,0.0
12211620,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9990000128746032,0.4423869550228119,0.355486512184143,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.4923760592937469,0.050000000745058,0.0489021837711334,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8210546374320984,0.2174373418092727,0.1527959108352661,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.6687628030776978,0.1171120107173919,0.1119793951511383,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.6992174386978149,0.1327505558729171,0.6022270917892456,285.2424621582031,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.4997863769531,285.2442626953125,1.0,0.3066692948341369,1.0,1.0,0.0,1.0,-1.5259006023406982,1.5258986949920654,1.9128428903059103e-06,1.1713892221450806,0.905732274055481,0.905732274055481,0.0,53.52544021606445,67.0,15320.791015625,-0.0,341.61541748046875,1.0,283.1499938964844,284.55194091796875,291.0517272949219,292.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18173.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558689832687378,1.0,0.0,0.0,2.610353946685791,2.6103663444519043,4.546656953152706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.90673828125,0.0,559.5188598632812,1895.4371337890625,0.0,711.5003662109375,0.6504809856414795,1.0,0.0,3.0,1.0,0.0
12211680,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9990000128746032,0.4423869550228119,0.355486512184143,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.4923760592937469,0.050000000745058,0.0489021837711334,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8210546374320984,0.2174373418092727,0.1527959108352661,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.6687628030776978,0.1171120107173919,0.1119793951511383,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.6992174386978149,0.1327505558729171,0.6022270917892456,285.2424621582031,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.4997863769531,285.2442626953125,1.0,0.3066692948341369,1.0,1.0,0.0,1.0,-1.5259006023406982,1.5258986949920654,1.9128428903059103e-06,1.1713892221450806,0.905732274055481,0.905732274055481,0.0,53.52544021606445,67.0,15320.791015625,-0.0,341.61541748046875,1.0,283.1499938964844,284.55194091796875,291.0517272949219,292.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18173.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558689832687378,1.0,0.0,0.0,2.610353946685791,2.6103663444519043,4.546656953152706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.90673828125,0.0,559.5188598632812,1895.4371337890625,0.0,711.5003662109375,0.6504809856414795,1.0,0.0,3.0,1.0,0.0
12211740,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9990000128746032,0.4450257420539856,0.3632988035678863,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.4888091683387756,0.050000000745058,0.0489677377045154,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8167819380760193,0.218525692820549,0.1535853296518325,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.6666281819343567,0.1185778528451919,0.1133969649672508,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.6954374313354492,0.1335879862308502,0.6061397790908813,285.2525634765625,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.50445556640625,285.2539367675781,1.0,0.3109422028064728,1.0,1.0,0.0,1.0,-1.542704463005066,1.542702555656433,1.9523920400388306e-06,1.184722661972046,0.9090409278869628,0.9090409278869628,0.0,55.5086669921875,67.0,15577.6240234375,-0.0,355.1259155273437,1.0,283.1499938964844,284.5492553710937,291.0558776855469,292.1529235839844,293.1499938964844,293.1499938964844,283.1499938964844,18733.015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607588887214661,1.0,0.0,0.0,2.660304307937622,2.6603171825408936,4.72232670745143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.16064453125,0.0,591.4815063476562,1895.4371337890625,0.0,732.9248657226562,0.6598652601242065,1.0,0.0,3.0,1.0,0.0
12211800,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.9990000128746032,0.4456693530082702,0.3652612864971161,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.487923264503479,0.050000000745058,0.0489844307303428,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8157324194908142,0.218809887766838,0.1537910401821136,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.6661356687545776,0.1189608424901962,0.1137676909565925,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.6945339441299438,0.1338129043579101,0.6071910858154297,285.25592041015625,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.5056457519531,285.25738525390625,1.0,0.3120321333408355,1.0,1.0,0.0,1.0,-1.547034502029419,1.547032594680786,1.9626670564321103e-06,1.1881579160690308,0.909896731376648,0.909896731376648,0.0,56.01528930664063,55.0,15639.75,-0.0,358.6382751464844,1.0,283.1499938964844,284.55010986328125,291.0567626953125,292.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18820.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620213150978088,1.0,0.0,0.0,2.669041156768799,2.669053792953491,4.7533947622468986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.97998046875,0.0,597.1301879882812,1895.4371337890625,0.0,738.5575561523438,0.6649280190467834,1.0,0.0,3.0,1.0,0.0
12211860,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9990000128746032,0.450238436460495,0.3622708022594452,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.4892740547657013,0.050000000745058,0.0489588901400566,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8195066452026367,0.2202704846858978,0.1547768861055374,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.6717761754989624,0.1209451779723167,0.1155884191393852,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.6986474394798279,0.1350225657224655,0.6123108267784119,285.2566223144531,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.5177917480469,285.25634765625,1.0,0.311655193567276,1.0,1.0,0.0,1.0,-1.5529422760009766,1.5529402494430542,1.9769036043726373e-06,1.1929913759231567,0.9140075445175172,0.9140075445175172,0.0,55.4880256652832,58.0,15841.998046875,0.0,360.2348937988281,1.0,283.1499938964844,284.5340881347656,291.0600891113281,292.1769104003906,293.1499938964844,293.1499938964844,283.1499938964844,19623.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568408191204071,1.0,0.0,0.0,2.73806095123291,2.73807430267334,5.002413558941043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31494140625,0.0,643.6388549804688,1895.4371337890625,0.0,767.7054443359375,0.6818550229072571,1.0,0.0,3.0,1.0,0.0
12211920,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9990000128746032,0.450238436460495,0.3622708022594452,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.4892740547657013,0.050000000745058,0.0489588901400566,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8195066452026367,0.2202704846858978,0.1547768861055374,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.6717761754989624,0.1209451779723167,0.1155884191393852,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.6986474394798279,0.1350225657224655,0.6123108267784119,285.2566223144531,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.5177917480469,285.25634765625,1.0,0.311655193567276,1.0,1.0,0.0,1.0,-1.5529422760009766,1.5529402494430542,1.9769036043726373e-06,1.1929913759231567,0.9140075445175172,0.9140075445175172,0.0,55.4880256652832,58.0,15841.998046875,0.0,360.2348937988281,1.0,283.1499938964844,284.5340881347656,291.0600891113281,292.1769104003906,293.1499938964844,293.1499938964844,283.1499938964844,19623.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568408191204071,1.0,0.0,0.0,2.73806095123291,2.73807430267334,5.002413558941043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.31494140625,0.0,643.6388549804688,1895.4371337890625,0.0,767.7054443359375,0.6818550229072571,1.0,0.0,3.0,1.0,0.0
12211980,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9990000128746032,0.4568465650081634,0.360974907875061,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.4898617267608642,0.050000000745058,0.0489478595554828,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.8221736550331116,0.2218242287635803,0.1558328866958618,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.676644504070282,0.1230763792991638,0.117555558681488,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7020176649093628,0.1364716142416,0.6184657216072083,285.25152587890625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.5400085449219,285.2518920898437,1.0,0.312976211309433,1.0,1.0,0.0,1.0,-1.5623843669891355,1.5623823404312134,1.9994392914668424e-06,1.2003971338272097,0.9179744720458984,0.9179744720458984,0.0,55.391151428222656,61.0,16061.15234375,0.0,364.7929382324219,1.0,283.1499938964844,284.51513671875,291.0585021972656,292.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,20537.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736187696456909,1.0,0.0,0.0,2.8132712841033936,2.8132853507995605,5.281004291646241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.0458984375,0.0,697.1173095703125,1895.4371337890625,0.0,792.3056640625,0.7002697587013245,1.0,0.0,3.0,1.0,0.0
12212040,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9990000128746032,0.4568465650081634,0.360974907875061,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.4898617267608642,0.050000000745058,0.0489478595554828,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.8221736550331116,0.2218242287635803,0.1558328866958618,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.676644504070282,0.1230763792991638,0.117555558681488,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7020176649093628,0.1364716142416,0.6184657216072083,285.25152587890625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.5400085449219,285.2518920898437,1.0,0.312976211309433,1.0,1.0,0.0,1.0,-1.5623843669891355,1.5623823404312134,1.9994392914668424e-06,1.2003971338272097,0.9179744720458984,0.9179744720458984,0.0,55.391151428222656,61.0,16061.15234375,0.0,364.7929382324219,1.0,283.1499938964844,284.51513671875,291.0585021972656,292.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,20537.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736187696456909,1.0,0.0,0.0,2.8132712841033936,2.8132853507995605,5.281004291646241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.0458984375,0.0,697.1173095703125,1895.4371337890625,0.0,792.3056640625,0.7002697587013245,1.0,0.0,3.0,1.0,0.0
12212100,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.460170716047287,0.3614307045936584,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.4896545112133026,0.050000000745058,0.048951655626297,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.8227754831314087,0.2226424068212509,0.1563961505889892,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.6784674525260925,0.1241959184408187,0.11860091984272,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.7031117677688599,0.1372770071029663,0.6219815611839294,285.2498779296875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471130371094,297.5511779785156,285.2499084472656,1.0,0.3140807449817657,1.0,1.0,0.0,1.0,-1.569087266921997,1.5690852403640747,2.0155919173703296e-06,1.205703854560852,0.9199594259262084,0.9199594259262084,0.0,55.61906051635742,61.0,16197.1806640625,0.0,368.8471374511719,1.0,283.1499938964844,284.5043334960937,291.0590209960937,292.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,21140.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759207010269165,1.0,0.0,0.0,2.8604230880737305,2.860437631607056,5.459512522065779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.23974609375,0.0,732.2274780273438,1895.4371337890625,0.0,803.4132080078125,0.709018349647522,1.0,0.0,3.0,1.0,0.0
12212160,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.9990000128746032,0.4634390473365783,0.3624153137207031,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.4892078638076782,0.050000000745058,0.0489599294960498,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.8230353593826294,0.2234881967306137,0.1569812148809433,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.680001974105835,0.1253497451543808,0.1196833029389381,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7039262056350708,0.1381248980760574,0.6257249712944031,285.2516784667969,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.5619506835937,285.2522888183594,1.0,0.315447986125946,1.0,1.0,0.0,1.0,-1.5767742395401,1.5767722129821775,2.03422132472042e-06,1.2117923498153689,0.921986997127533,0.921986997127533,0.0,55.98060989379883,64.0,16329.2060546875,0.0,373.8016052246094,1.0,283.1499938964844,284.4998474121094,291.0604553222656,292.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,21520.462890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781487822532654,1.0,0.0,0.0,2.8921501636505127,2.892165184020996,5.58129556793574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.0439453125,0.0,756.3179931640625,1895.4371337890625,0.0,814.3057861328125,0.7195512056350708,1.0,0.0,3.0,1.0,0.0
12212220,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.9990000128746032,0.4696416854858398,0.3656662702560425,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.4877393245697021,0.050000000745058,0.0489874742925167,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.8227229714393616,0.2252313792705536,0.1581965833902359,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.6823112368583679,0.1277129054069519,0.1219139844179153,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.7048271298408508,0.1398937106132507,0.6336323022842407,285.2547912597656,284.95001220703125,295.5636901855469,288.0433959960937,295.56103515625,297.5815734863281,285.255615234375,1.0,0.3187891840934753,1.0,1.0,0.0,1.0,-1.59433913230896,1.594336986541748,2.077202907457832e-06,1.2257063388824463,0.9259910583496094,0.9259910583496094,0.0,57.02892303466797,64.0,16625.1484375,0.0,385.8811340332031,1.0,283.1499938964844,284.4872436523437,291.0673522949219,292.2257080078125,293.1499938964844,293.1499938964844,283.1499938964844,22536.625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582826554775238,1.0,0.0,0.0,2.972013473510742,2.972028970718384,5.893792831557221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.60693359375,0.0,819.5685424804688,1895.4371337890625,0.0,837.6348266601562,0.7360569834709167,1.0,0.0,3.0,1.0,0.0
12212280,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.9990000128746032,0.469748854637146,0.3657383918762207,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.4877068102359772,0.050000000745058,0.0489880852401256,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8227086067199707,0.2252633422613144,0.1582189202308654,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.6823445558547974,0.1277559995651245,0.1219547614455223,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.7048354148864746,0.1399262398481369,0.63377845287323,285.2549743652344,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.5819091796875,285.2557983398437,1.0,0.3188556134700775,1.0,1.0,0.0,1.0,-1.5946776866912842,1.5946755409240725,2.078036914099357e-06,1.225974440574646,0.926064133644104,0.926064133644104,0.0,57.05128479003906,67.0,16630.40625,0.0,386.1220703125,1.0,283.1499938964844,284.4871826171875,291.0675048828125,292.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,22549.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582913339138031,1.0,0.0,0.0,2.973052501678467,2.9730679988861084,5.897914547858818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.8662109375,0.0,820.4078369140625,1895.4371337890625,0.0,838.073486328125,0.739302396774292,1.0,0.0,3.0,1.0,0.0
12212340,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.9990000128746032,0.4757228195667267,0.3705555498600006,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.4855413436889648,0.050000000745058,0.0490294024348259,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.8214887380599976,0.2271470576524734,0.159542441368103,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.6839091777801514,0.1302863210439682,0.1243587061762809,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.704958438873291,0.1418434530496597,0.6424441337585449,285.2609558105469,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.5995483398437,285.261962890625,1.0,0.3230080902576446,1.0,1.0,0.0,1.0,-1.6153881549835205,1.615386128425598,2.129459971911274e-06,1.2423758506774902,0.9302394986152648,0.9302394986152648,0.0,58.51733016967773,70.0,16958.634765625,0.0,401.3002014160156,1.0,283.1499938964844,284.4768981933594,291.0777587890625,292.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,23606.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883697867393494,1.0,0.0,0.0,3.0549049377441406,3.054921388626098,6.227141398085223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8037109375,0.0,888.7921752929688,1895.4371337890625,0.0,866.0999755859375,0.7592597603797913,1.0,0.0,3.0,1.0,0.0
12212400,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.9990000128746032,0.4757228195667267,0.3705555498600006,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.4855413436889648,0.050000000745058,0.0490294024348259,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.8214887380599976,0.2271470576524734,0.159542441368103,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.6839091777801514,0.1302863210439682,0.1243587061762809,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.704958438873291,0.1418434530496597,0.6424441337585449,285.2609558105469,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.5995483398437,285.261962890625,1.0,0.3230080902576446,1.0,1.0,0.0,1.0,-1.6153881549835205,1.615386128425598,2.129459971911274e-06,1.2423758506774902,0.9302394986152648,0.9302394986152648,0.0,58.51733016967773,70.0,16958.634765625,0.0,401.3002014160156,1.0,283.1499938964844,284.4768981933594,291.0777587890625,292.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,23606.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883697867393494,1.0,0.0,0.0,3.0549049377441406,3.054921388626098,6.227141398085223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8037109375,0.0,888.7921752929688,1895.4371337890625,0.0,866.0999755859375,0.7592597603797913,1.0,0.0,3.0,1.0,0.0
12212460,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.9990000128746032,0.4813728332519531,0.3765262961387634,297.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.4828566610813141,0.050000000745058,0.0490813851356506,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8196346163749695,0.2291350215673446,0.1609474718570709,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.6849144101142883,0.132932648062706,0.1268847286701202,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7045102715492249,0.1438595950603485,0.6516188383102417,285.2692565917969,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.61505126953125,285.2704162597656,1.0,0.3277484178543091,1.0,1.0,0.0,1.0,-1.638352632522583,1.638350486755371,2.187398649766692e-06,1.2605512142181396,0.9345419406890868,0.9345419406890868,0.0,60.306678771972656,73.0,17309.03515625,0.0,418.9858703613281,1.0,283.1499938964844,284.4687194824219,291.0892028808594,292.28594970703125,293.1499938964844,293.1499938964844,283.1499938964844,24681.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945520401000977,1.0,0.0,0.0,3.137030839920044,3.1370482444763184,6.566453976120101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.15185546875,0.0,961.0591430664062,1895.4371337890625,0.0,898.9193725585938,0.7792636156082153,1.0,0.0,3.0,1.0,0.0
12212520,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.9990000128746032,0.4813728332519531,0.3765262961387634,297.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.4828566610813141,0.050000000745058,0.0490813851356506,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8196346163749695,0.2291350215673446,0.1609474718570709,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.6849144101142883,0.132932648062706,0.1268847286701202,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7045102715492249,0.1438595950603485,0.6516188383102417,285.2692565917969,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.61505126953125,285.2704162597656,1.0,0.3277484178543091,1.0,1.0,0.0,1.0,-1.638352632522583,1.638350486755371,2.187398649766692e-06,1.2605512142181396,0.9345419406890868,0.9345419406890868,0.0,60.306678771972656,73.0,17309.03515625,0.0,418.9858703613281,1.0,283.1499938964844,284.4687194824219,291.0892028808594,292.28594970703125,293.1499938964844,293.1499938964844,283.1499938964844,24681.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945520401000977,1.0,0.0,0.0,3.137030839920044,3.1370482444763184,6.566453976120101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.15185546875,0.0,961.0591430664062,1895.4371337890625,0.0,898.9193725585938,0.7792636156082153,1.0,0.0,3.0,1.0,0.0
12212580,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9990000128746032,0.4867302179336548,0.3833609819412231,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.4797506034374237,0.050000000745058,0.0491419211030006,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8173554539680481,0.2312187403440475,0.1624265015125274,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6855481266975403,0.1356879025697708,0.129523754119873,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7036863565444946,0.145966961979866,0.661249577999115,285.2795104980469,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.6286926269531,285.2807922363281,1.0,0.3329488337039947,1.0,1.0,0.0,1.0,-1.6631371974945068,1.6631349325180054,2.251011437692796e-06,1.280151128768921,0.938994526863098,0.938994526863098,0.0,62.35893630981445,76.0,17677.908203125,0.0,438.9060974121094,1.0,283.1499938964844,284.46240234375,291.1008605957031,292.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,25766.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012865900993347,1.0,0.0,0.0,3.219053030014038,3.219071388244629,6.91432205712772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.505859375,0.0,1036.9647216796875,1895.4371337890625,0.0,935.9881591796876,0.7992218732833862,1.0,0.0,3.0,1.0,0.0
12212640,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9990000128746032,0.4867302179336548,0.3833609819412231,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.4797506034374237,0.050000000745058,0.0491419211030006,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.8173554539680481,0.2312187403440475,0.1624265015125274,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6855481266975403,0.1356879025697708,0.129523754119873,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7036863565444946,0.145966961979866,0.661249577999115,285.2795104980469,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.6286926269531,285.2807922363281,1.0,0.3329488337039947,1.0,1.0,0.0,1.0,-1.6631371974945068,1.6631349325180054,2.251011437692796e-06,1.280151128768921,0.938994526863098,0.938994526863098,0.0,62.35893630981445,76.0,17677.908203125,0.0,438.9060974121094,1.0,283.1499938964844,284.46240234375,291.1008605957031,292.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,25766.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012865900993347,1.0,0.0,0.0,3.219053030014038,3.219071388244629,6.91432205712772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.505859375,0.0,1036.9647216796875,1895.4371337890625,0.0,935.9881591796876,0.7992218732833862,1.0,0.0,3.0,1.0,0.0
12212700,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.9990000128746032,0.4893106818199157,0.3870241940021515,297.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.4780574142932892,0.050000000745058,0.0491748191416263,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8161134719848633,0.2322973757982254,0.1631936877965927,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.6857759356498718,0.1371043771505355,0.130883440375328,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7031872272491455,0.1470535397529602,0.6662275791168213,285.2840881347656,284.95001220703125,295.828125,288.0721740722656,295.8256530761719,297.63494873046875,285.2850341796875,1.0,0.3356885313987732,1.0,1.0,0.0,1.0,-1.6761047840118408,1.6761025190353394,2.284741185576422e-06,1.2903987169265747,0.9412688612937928,0.9412688612937928,0.0,63.46731948852539,76.0,17874.048828125,0.0,449.6358947753906,1.0,283.1499938964844,284.4573974609375,291.1068420410156,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,26439.873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048139929771423,1.0,0.0,0.0,3.267888069152832,3.267906904220581,7.125702268240275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.001953125,0.0,1084.111083984375,1895.4371337890625,0.0,955.93603515625,0.8083149194717407,1.0,0.0,3.0,1.0,0.0
12212760,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.9990000128746032,0.4918302893638611,0.3908194899559021,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.4762727618217468,0.050000000745058,0.0492092333734035,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8148237466812134,0.2334003448486328,0.1639781445264816,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.6859622001647949,0.1385451853275299,0.1322676837444305,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.7026497721672058,0.1481613516807556,0.6713062524795532,285.2914123535156,284.95001220703125,295.8651123046875,288.07720947265625,295.8626708984375,297.640869140625,285.2927551269531,1.0,0.3385065197944641,1.0,1.0,0.0,1.0,-1.689404010772705,1.6894017457962036,2.319651684956625e-06,1.300903081893921,0.9436175227165222,0.9436175227165222,0.0,64.6237564086914,79.0,18062.3203125,0.0,460.8481750488281,1.0,283.1499938964844,284.4576721191406,291.1124572753906,292.3529357910156,293.1499938964844,293.1499938964844,283.1499938964844,26856.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083747744560242,1.0,0.0,0.0,3.300745964050293,3.300765037536621,7.269717343660886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.69970703125,0.0,1116.3485107421875,1895.4371337890625,0.0,976.42724609375,0.8190805912017822,1.0,0.0,3.0,1.0,0.0
12212820,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.9990000128746032,0.5003220438957214,0.3820469975471496,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.6274302005767822,0.1031303033232688,0.0991308167576789,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.823159396648407,0.2358253747224807,0.1655647903680801,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.696660578250885,0.1416126787662506,0.1350414454936981,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.7118883728981018,0.1504864692687988,0.6812999248504639,285.3348999023437,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.640380859375,285.3367919921875,1.0,0.3462454378604889,1.0,1.0,0.0,1.0,-1.7560409307479858,1.7560384273529053,2.4993630631797714e-06,1.353410720825195,0.949035108089447,0.949035108089447,0.0,64.06466674804688,82.0,18822.87890625,0.0,500.38568115234375,1.0,283.1499938964844,284.4794311523437,291.1339111328125,292.4119567871094,293.1499938964844,293.1499938964844,283.1499938964844,27931.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172593235969543,1.0,0.0,0.0,3.382601499557495,3.38262152671814,7.634752705598657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5810546875,0.0,1199.580078125,1895.4371337890625,0.0,1029.07568359375,0.838938295841217,1.0,0.0,3.0,1.0,0.0
