time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212880,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.9990000128746032,0.5003220438957214,0.3820469975471496,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.6274302005767822,0.1031303033232688,0.0991308167576789,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.823159396648407,0.2358253747224807,0.1655647903680801,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.696660578250885,0.1416126787662506,0.1350414454936981,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.7118883728981018,0.1504864692687988,0.6812999248504639,285.3348999023437,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.640380859375,285.3367919921875,1.0,0.3462454378604889,1.0,1.0,0.0,1.0,-1.7560409307479858,1.7560384273529053,2.4993630631797714e-06,1.353410720825195,0.949035108089447,0.949035108089447,0.0,64.06466674804688,82.0,18822.87890625,0.0,500.38568115234375,1.0,283.1499938964844,284.4794311523437,291.1339111328125,292.4119567871094,293.1499938964844,293.1499938964844,283.1499938964844,27931.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172593235969543,1.0,0.0,0.0,3.382601499557495,3.38262152671814,7.634752705598657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5810546875,0.0,1199.580078125,1895.4371337890625,0.0,1029.07568359375,0.838938295841217,1.0,0.0,3.0,1.0,0.0
12212940,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.9990000128746032,0.506026566028595,0.3916676938533783,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.6238244771957397,0.1035950034856796,0.0997770875692367,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8191991448402405,0.2379988729953766,0.1671366244554519,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.6953248381614685,0.1443417072296142,0.1376967281103134,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.7090882658958435,0.1524146944284439,0.6904429197311401,285.349853515625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.63037109375,285.3514099121094,1.0,0.3525654077529907,1.0,1.0,0.0,1.0,-1.7844231128692627,1.7844204902648926,2.578393150542979e-06,1.375767946243286,0.9538369178771972,0.9538369178771972,0.0,66.90843200683594,82.0,19219.224609375,0.0,527.35595703125,1.0,283.1499938964844,284.4783935546875,291.1509094238281,292.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,28927.384765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268468499183655,1.0,0.0,0.0,3.4570672512054443,3.4570882320404053,7.974600748639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.34716796875,0.0,1278.806640625,1895.4371337890625,0.0,1088.255859375,0.8540367484092712,1.0,0.0,3.0,1.0,0.0
12213000,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9990000128746032,0.5066783428192139,0.3929674327373504,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35137939453125,0.6233325600624084,0.1036763042211532,0.0998580455780029,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8186785578727722,0.2382984310388565,0.1673526018857956,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.695160448551178,0.1447176039218902,0.1380618512630462,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.7087099552154541,0.1526768952608108,0.6916728019714355,285.35235595703125,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.6293640136719,285.3539428710937,1.0,0.3534197509288788,1.0,1.0,0.0,1.0,-1.7882554531097412,1.788252830505371,2.58917407336412e-06,1.3787835836410522,0.9545117616653442,0.9545117616653442,0.0,67.29765319824219,85.0,19271.185546875,0.0,531.0724487304688,1.0,283.1499938964844,284.4790954589844,291.1523132324219,292.4621887207031,293.1499938964844,293.1499938964844,283.1499938964844,29017.169921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281139850616455,1.0,0.0,0.0,3.464454174041748,3.464475154876709,8.008717031771084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0751953125,0.0,1286.780517578125,1895.4371337890625,0.0,1096.2562255859375,0.8587744832038879,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9990000128746032,0.5115663409233093,0.4035282135009765,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.6196451187133789,0.1044541448354721,0.1006477773189544,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.814614474773407,0.2408269494771957,0.169174462556839,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.6940533518791199,0.1478876024484634,0.1411385536193847,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.7058061957359314,0.1548923999071121,0.7020019888877869,285.3690185546875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.62359619140625,285.3705749511719,1.0,0.3604801595211029,1.0,1.0,0.0,1.0,-1.8201688528060915,1.8201662302017207,2.6799734769156203e-06,1.4038763046264648,0.9602019786834716,0.9602019786834716,0.0,70.52336120605469,88.0,19717.9375,0.0,562.5225219726562,1.0,283.1499938964844,284.4786071777344,291.1609191894531,292.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,30105.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638047993183136,1.0,0.0,0.0,3.5460305213928223,3.5460524559021,8.390314860662329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.087890625,0.0,1377.700439453125,1895.4371337890625,0.0,1160.3837890625,0.8785279989242554,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9990000128746032,0.5115663409233093,0.4035282135009765,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.6196451187133789,0.1044541448354721,0.1006477773189544,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.814614474773407,0.2408269494771957,0.169174462556839,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.6940533518791199,0.1478876024484634,0.1411385536193847,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.7058061957359314,0.1548923999071121,0.7020019888877869,285.3690185546875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.62359619140625,285.3705749511719,1.0,0.3604801595211029,1.0,1.0,0.0,1.0,-1.8201688528060915,1.8201662302017207,2.6799734769156203e-06,1.4038763046264648,0.9602019786834716,0.9602019786834716,0.0,70.52336120605469,88.0,19717.9375,0.0,562.5225219726562,1.0,283.1499938964844,284.4786071777344,291.1609191894531,292.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,30105.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638047993183136,1.0,0.0,0.0,3.5460305213928223,3.5460524559021,8.390314860662329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.087890625,0.0,1377.700439453125,1895.4371337890625,0.0,1160.3837890625,0.8785279989242554,1.0,0.0,3.0,1.0,0.0
12213180,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.5160073637962341,0.4135867655277252,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6165134906768799,0.1053443551063537,0.1015631482005119,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.8110315203666687,0.2434276491403579,0.1710425168275833,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6934163570404053,0.1511360108852386,0.1442839801311493,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7034401297569275,0.1571993827819824,0.7126782536506653,285.3858642578125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.6219482421875,285.3874206542969,1.0,0.3674494922161102,1.0,1.0,0.0,1.0,-1.8521854877471924,1.8521827459335327,2.772895413727383e-06,1.4290168285369873,0.9661176204681396,0.9661176204681396,0.0,73.70952606201172,91.0,20167.9765625,0.0,594.9094848632812,1.0,283.1499938964844,284.4784851074219,291.1684875488281,292.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,31196.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467679142951965,1.0,0.0,0.0,3.6272904872894287,3.6273136138916016,8.779261406743899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.17431640625,0.0,1472.3291015625,1895.4371337890625,0.0,1218.671142578125,0.8981885313987732,1.0,0.0,3.0,1.0,0.0
12213240,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.5160073637962341,0.4135867655277252,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6165134906768799,0.1053443551063537,0.1015631482005119,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.8110315203666687,0.2434276491403579,0.1710425168275833,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6934163570404053,0.1511360108852386,0.1442839801311493,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.7034401297569275,0.1571993827819824,0.7126782536506653,285.3858642578125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.6219482421875,285.3874206542969,1.0,0.3674494922161102,1.0,1.0,0.0,1.0,-1.8521854877471924,1.8521827459335327,2.772895413727383e-06,1.4290168285369873,0.9661176204681396,0.9661176204681396,0.0,73.70952606201172,91.0,20167.9765625,0.0,594.9094848632812,1.0,283.1499938964844,284.4784851074219,291.1684875488281,292.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,31196.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467679142951965,1.0,0.0,0.0,3.6272904872894287,3.6273136138916016,8.779261406743899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.17431640625,0.0,1472.3291015625,1895.4371337890625,0.0,1218.671142578125,0.8981885313987732,1.0,0.0,3.0,1.0,0.0
12213300,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.9990000128746032,0.5181676149368286,0.4184327721595764,297.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.6151033043861389,0.1058144122362136,0.1020474359393119,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.809410572052002,0.2447574883699417,0.1719964444637298,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.6932661533355713,0.1527923941612243,0.1458857804536819,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7024607062339783,0.1583934277296066,0.7181901931762695,285.3931884765625,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.6222839355469,285.3944396972656,1.0,0.3709063529968261,1.0,1.0,0.0,1.0,-1.8682736158370967,1.868270754814148,2.8202753128425684e-06,1.441637396812439,0.9691464304924012,0.9691464304924012,0.0,75.2872543334961,91.0,20400.044921875,0.0,611.4864501953125,1.0,283.1499938964844,284.4763488769531,291.1733703613281,292.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,31877.51171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508311629295349,1.0,0.0,0.0,3.675637245178223,3.675660610198975,9.014851229949272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.59130859375,0.0,1530.8167724609375,1895.4371337890625,0.0,1246.4481201171875,0.9070990085601808,1.0,0.0,3.0,1.0,0.0
12213360,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.5203092694282532,0.4231666326522827,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.6137778162956238,0.1062965169548988,0.1025439202785492,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8078919053077698,0.2461073696613311,0.1729628890752792,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.693217396736145,0.1544709652662277,0.1475070863962173,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7016060948371887,0.1596147716045379,0.7238190174102783,285.4029846191406,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.62322998046875,285.4045104980469,1.0,0.3743474185466766,1.0,1.0,0.0,1.0,-1.8844205141067505,1.8844176530838013,2.8682891297648894e-06,1.454296350479126,0.9722641706466676,0.9722641706466676,0.0,76.85604858398438,79.0,20622.404296875,0.0,628.3310546875,1.0,283.1499938964844,284.4787902832031,291.1787109375,292.5690612792969,293.1499938964844,293.1499938964844,283.1499938964844,32286.408203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547471284866333,1.0,0.0,0.0,3.708184957504273,3.708208799362183,9.17521106202912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.3583984375,0.0,1570.64208984375,1895.4371337890625,0.0,1273.580078125,0.9177457094192504,1.0,0.0,3.0,1.0,0.0
12213420,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9990000128746032,0.5259871482849121,0.4197911322116852,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.6172052025794983,0.1072872355580329,0.1034388318657875,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8128853440284729,0.2488390356302261,0.1748329252004623,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.7004549503326416,0.1578712463378906,0.1506717801094055,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.707336962223053,0.1621325016021728,0.7348090410232544,285.4115295410156,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.63238525390625,285.41192626953125,1.0,0.3754483759403229,1.0,1.0,0.0,1.0,-1.900700330734253,1.900697469711304,2.917422989412444e-06,1.467235803604126,0.9784858822822572,0.9784858822822572,0.0,76.41410827636719,82.0,20935.728515625,0.0,639.0181884765625,1.0,283.1499938964844,284.4710998535156,291.1897888183594,292.60235595703125,293.1499938964844,293.1499938964844,283.04998779296875,33381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621612310409546,1.0,0.0,0.0,3.788641452789306,3.788666486740112,9.5776795205893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.1181640625,0.0,1672.6204833984375,1895.4371337890625,0.0,1325.89794921875,0.9361858367919922,1.0,0.0,3.0,1.0,0.0
12213480,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.9990000128746032,0.5259871482849121,0.4197911322116852,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.6172052025794983,0.1072872355580329,0.1034388318657875,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8128853440284729,0.2488390356302261,0.1748329252004623,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.7004549503326416,0.1578712463378906,0.1506717801094055,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.707336962223053,0.1621325016021728,0.7348090410232544,285.4115295410156,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.63238525390625,285.41192626953125,1.0,0.3754483759403229,1.0,1.0,0.0,1.0,-1.900700330734253,1.900697469711304,2.917422989412444e-06,1.467235803604126,0.9784858822822572,0.9784858822822572,0.0,76.41410827636719,82.0,20935.728515625,0.0,639.0181884765625,1.0,283.1499938964844,284.4710998535156,291.1897888183594,292.60235595703125,293.1499938964844,293.1499938964844,283.04998779296875,33381.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621612310409546,1.0,0.0,0.0,3.788641452789306,3.788666486740112,9.5776795205893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.1181640625,0.0,1672.6204833984375,1895.4371337890625,0.0,1325.89794921875,0.9361858367919922,1.0,0.0,3.0,1.0,0.0
12213540,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9990000128746032,0.5332644581794739,0.4183116555213928,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.6197301149368286,0.1083028614521026,0.1043795570731163,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8165168762207031,0.2514230608940124,0.1766611784696579,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7065348625183105,0.1612465679645538,0.1538626700639724,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7119938731193542,0.1647171229124069,0.7462990880012512,285.3414306640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.6497497558594,285.3414611816406,1.0,0.3781831860542297,1.0,1.0,0.0,1.0,-1.919869899749756,1.919866919517517,2.9754194201814244e-06,1.4821393489837646,0.9831311106681824,0.9831311106681824,0.0,76.5140609741211,85.0,21418.8671875,0.0,653.8294677734375,1.0,283.05224609375,284.3803100585937,291.21990966796875,292.67291259765625,293.1499938964844,293.1499938964844,282.75,34351.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741466522216797,1.0,0.0,0.0,3.8569493293762207,3.856975078582764,9.926156963047106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.7109375,0.0,1762.7958984375,1895.4371337890625,0.0,1413.0040283203125,0.9506062865257264,1.0,0.0,3.0,1.0,0.0
12213600,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.9990000128746032,0.5332644581794739,0.4183116555213928,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.6197301149368286,0.1083028614521026,0.1043795570731163,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8165168762207031,0.2514230608940124,0.1766611784696579,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7065348625183105,0.1612465679645538,0.1538626700639724,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7119938731193542,0.1647171229124069,0.7462990880012512,285.3414306640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.6497497558594,285.3414611816406,1.0,0.3781831860542297,1.0,1.0,0.0,1.0,-1.919869899749756,1.919866919517517,2.9754194201814244e-06,1.4821393489837646,0.9831311106681824,0.9831311106681824,0.0,76.5140609741211,85.0,21418.8671875,0.0,653.8294677734375,1.0,283.05224609375,284.3803100585937,291.21990966796875,292.67291259765625,293.1499938964844,293.1499938964844,282.75,34351.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741466522216797,1.0,0.0,0.0,3.8569493293762207,3.856975078582764,9.926156963047106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.7109375,0.0,1762.7958984375,1895.4371337890625,0.0,1413.0040283203125,0.9506062865257264,1.0,0.0,3.0,1.0,0.0
12213660,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9990000128746032,0.5390735268592834,0.4201844036579132,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.6206967830657959,0.1093153432011604,0.1053580939769744,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8175801634788513,0.2534000277519226,0.1781831532716751,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.710209846496582,0.1643024682998657,0.1568682342767715,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.7143452763557434,0.1670036613941192,0.7571225166320801,285.11944580078125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.6603088378906,285.1180419921875,1.0,0.3818661868572235,1.0,1.0,0.0,1.0,-1.941727638244629,1.94172465801239,3.042483513127081e-06,1.4992287158966064,0.9836081862449646,0.9836081862449646,0.0,77.52232360839844,88.0,22247.1953125,0.0,673.9757080078125,1.0,282.75640869140625,284.12359619140625,291.27410888671875,292.805908203125,293.1499938964844,293.1499938964844,282.45001220703125,34994.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969717741012573,1.0,0.0,0.0,3.895516395568848,3.895542860031128,1.0125660310222884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.79296875,0.0,1815.8316650390625,1895.4371337890625,0.0,1586.9371337890625,0.9597345590591432,1.0,0.0,3.0,1.0,0.0
12213720,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9990000128746032,0.5390735268592834,0.4201844036579132,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.6206967830657959,0.1093153432011604,0.1053580939769744,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8175801634788513,0.2534000277519226,0.1781831532716751,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.710209846496582,0.1643024682998657,0.1568682342767715,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.7143452763557434,0.1670036613941192,0.7571225166320801,285.11944580078125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.6603088378906,285.1180419921875,1.0,0.3818661868572235,1.0,1.0,0.0,1.0,-1.941727638244629,1.94172465801239,3.042483513127081e-06,1.4992287158966064,0.9836081862449646,0.9836081862449646,0.0,77.52232360839844,88.0,22247.1953125,0.0,673.9757080078125,1.0,282.75640869140625,284.12359619140625,291.27410888671875,292.805908203125,293.1499938964844,293.1499938964844,282.45001220703125,34994.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969717741012573,1.0,0.0,0.0,3.895516395568848,3.895542860031128,1.0125660310222884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.79296875,0.0,1815.8316650390625,1895.4371337890625,0.0,1586.9371337890625,0.9597345590591432,1.0,0.0,3.0,1.0,0.0
12213780,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.5431989431381226,0.424732357263565,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6204197406768799,0.1103137657046318,0.1063498482108116,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8164054751396179,0.2548401653766632,0.1792956590652465,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7117034196853638,0.1670192331075668,0.1595498323440551,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7146222591400146,0.1688960045576095,0.7662225961685181,284.89453125,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.6623840332031,284.8934326171875,1.0,0.3861759305000305,1.0,1.0,0.0,1.0,-1.9638643264770508,1.9638612270355225,3.1112501801544568e-06,1.5165259838104248,0.9810320734977722,0.9810320734977722,0.0,79.21819305419922,91.0,23081.517578125,0.0,697.0369262695312,1.0,282.4563293457031,283.866943359375,291.2817687988281,292.8731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35477.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174641489982605,1.0,0.0,0.0,3.9159727096557617,3.915999412536621,1.0232283784716856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.720703125,0.0,1845.5020751953125,1895.4371337890625,0.0,1751.207763671875,0.9646629095077516,1.0,0.0,3.0,1.0,0.0
12213840,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.5431989431381226,0.424732357263565,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6204197406768799,0.1103137657046318,0.1063498482108116,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8164054751396179,0.2548401653766632,0.1792956590652465,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7117034196853638,0.1670192331075668,0.1595498323440551,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7146222591400146,0.1688960045576095,0.7662225961685181,284.89453125,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.6623840332031,284.8934326171875,1.0,0.3861759305000305,1.0,1.0,0.0,1.0,-1.9638643264770508,1.9638612270355225,3.1112501801544568e-06,1.5165259838104248,0.9810320734977722,0.9810320734977722,0.0,79.21819305419922,91.0,23081.517578125,0.0,697.0369262695312,1.0,282.4563293457031,283.866943359375,291.2817687988281,292.8731689453125,293.1499938964844,293.1499938964844,282.1499938964844,35477.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174641489982605,1.0,0.0,0.0,3.9159727096557617,3.915999412536621,1.0232283784716856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.720703125,0.0,1845.5020751953125,1895.4371337890625,0.0,1751.207763671875,0.9646629095077516,1.0,0.0,3.0,1.0,0.0
12213900,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.9990000128746032,0.544788658618927,0.42766073346138,297.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.6199860572814941,0.1108101084828376,0.1068496778607368,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8153346180915833,0.2554674446582794,0.1797884553670883,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7119663953781128,0.1683053970336914,0.1608263552188873,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7142722010612488,0.1697448343038559,0.7703540325164795,284.72998046875,284.95001220703125,296.54248046875,288.2082824707031,296.54052734375,297.66131591796875,284.7135925292969,1.0,0.388493925333023,1.0,1.0,0.0,1.0,-1.975067377090454,1.975064158439636,3.1463710001844447e-06,1.5252735614776611,0.9780097007751464,0.9780097007751464,0.0,80.24258422851562,91.0,23752.560546875,0.0,709.4412231445312,1.0,282.1945495605469,283.6605224609375,291.3135986328125,292.9985046386719,293.1499938964844,293.1499938964844,282.1499938964844,35685.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291775345802307,1.0,0.0,0.0,3.920885562896729,3.920912027359009,1.025797359943681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.98486328125,0.0,1853.410888671875,1895.4371337890625,0.0,1848.181396484375,0.9658742547035216,1.0,0.0,3.0,1.0,0.0
12213960,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.9990000128746032,0.5460049510002136,0.4310523867607116,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.6193426251411438,0.1113028824329376,0.1073498651385307,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.8138589859008789,0.2560020089149475,0.1801913976669311,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7118501663208008,0.1695239096879959,0.1620231419801712,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7135324478149414,0.1705063283443451,0.7740265130996704,284.6737670898437,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.658447265625,284.6730041503906,1.0,0.3908836841583252,1.0,1.0,0.0,1.0,-1.9860725402832031,1.9860693216323853,3.1810848213353893e-06,1.53386652469635,0.9755362272262572,0.9755362272262572,0.0,81.38723754882812,94.0,23920.92578125,0.0,722.2154541015625,1.0,282.1561584472656,283.6154479980469,291.2794494628906,292.9212951660156,293.1499938964844,293.1499938964844,281.8500061035156,35862.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336527109146118,1.0,0.0,0.0,3.922089576721192,3.922116279602051,1.0264275260851718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.390625,0.0,1856.3668212890625,1895.4371337890625,0.0,1885.773681640625,0.9662857055664062,1.0,0.0,3.0,1.0,0.0
12214020,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571533203125,0.9990000128746032,0.5477033257484436,0.4385043084621429,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.458740234375,0.6177783012390137,0.112287513911724,0.1083569973707199,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.810481071472168,0.2570132613182068,0.1809717118740081,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.7111760377883911,0.1718894988298416,0.1643622070550918,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.7115573287010193,0.1719143837690353,0.7809004783630371,284.45733642578125,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.6504821777344,284.456787109375,1.0,0.3958340287208557,1.0,1.0,0.0,1.0,-2.008232355117798,2.0082290172576904,3.251605676268809e-06,1.5511575937271118,0.9671797752380372,0.9671797752380372,0.0,83.87989044189453,97.0,24764.08984375,0.0,748.9615478515625,1.0,281.8562316894531,283.3690795898437,291.28350830078125,292.9734191894531,293.1499938964844,293.1499938964844,281.54998779296875,36196.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471079230308533,1.0,0.0,0.0,3.915832042694092,3.915858745574951,1.0231548230876797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.36767578125,0.0,1851.0927734375,1895.4371337890625,0.0,2000.4835205078125,0.965080499649048,1.0,0.0,3.0,1.0,0.0
12214080,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571533203125,0.9990000128746032,0.5477033257484436,0.4385043084621429,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.458740234375,0.6177783012390137,0.112287513911724,0.1083569973707199,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.810481071472168,0.2570132613182068,0.1809717118740081,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.7111760377883911,0.1718894988298416,0.1643622070550918,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.7115573287010193,0.1719143837690353,0.7809004783630371,284.45733642578125,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.6504821777344,284.456787109375,1.0,0.3958340287208557,1.0,1.0,0.0,1.0,-2.008232355117798,2.0082290172576904,3.251605676268809e-06,1.5511575937271118,0.9671797752380372,0.9671797752380372,0.0,83.87989044189453,97.0,24764.08984375,0.0,748.9615478515625,1.0,281.8562316894531,283.3690795898437,291.28350830078125,292.9734191894531,293.1499938964844,293.1499938964844,281.54998779296875,36196.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471079230308533,1.0,0.0,0.0,3.915832042694092,3.915858745574951,1.0231548230876797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.36767578125,0.0,1851.0927734375,1895.4371337890625,0.0,2000.4835205078125,0.965080499649048,1.0,0.0,3.0,1.0,0.0
12214140,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24969482421875,0.9990000128746032,0.5484105944633484,0.4463148713111877,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514038085937,0.6160119771957397,0.113232247531414,0.1093307211995124,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25,0.8067619800567627,0.2579040229320526,0.1816667318344116,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503967285156,0.7100645303726196,0.1740699559450149,0.1665241718292236,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503967285156,0.7091174721717834,0.1731259971857071,0.7868699431419373,284.2498779296875,284.95001220703125,296.711181640625,288.2503356933594,296.70928955078125,297.6415710449219,284.2492370605469,1.0,0.4007158577442169,1.0,1.0,0.0,1.0,-2.02938199043274,2.029378652572632,3.319686811664724e-06,1.5676507949829102,0.9564758539199828,0.9564758539199828,0.0,86.48109436035156,97.0,25629.73828125,0.0,775.7481079101562,1.0,281.5574035644531,283.13006591796875,291.2987060546875,293.0404357910156,293.1499938964844,293.1499938964844,281.54998779296875,36500.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595162987709045,1.0,0.0,0.0,3.8988564014434814,3.8988828659057617,1.014303052215837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.60595703125,0.0,1832.0615234375,1895.4371337890625,0.0,2108.331298828125,0.9614399671554564,1.0,0.0,3.0,1.0,0.0
12214200,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24932861328125,0.9990000128746032,0.5484395623207092,0.4466516971588135,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.615933895111084,0.1132719218730926,0.1093714088201522,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24951171875,0.8065972328186035,0.2579472661018371,0.1816940605640411,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.7100095152854919,0.1741635799407959,0.1666122078895568,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.7090049982070923,0.1731782555580139,0.7871041297912598,284.2494506835937,284.95001220703125,296.7138977050781,288.25103759765625,296.7120056152344,297.6412658691406,284.24920654296875,1.0,0.4009207785129547,1.0,1.0,0.0,1.0,-2.030255079269409,2.0302517414093018,3.3225126117031323e-06,1.5683308839797974,0.956096351146698,0.956096351146698,0.0,86.59318542480469,85.0,25643.208984375,0.0,776.8809204101562,1.0,281.55633544921875,283.1297607421875,291.2958374023437,293.0355529785156,293.1499938964844,293.1499938964844,281.25,36509.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595323920249939,1.0,0.0,0.0,3.8979785442352295,3.8980050086975098,1.0138463721887092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.7880859375,0.0,1831.02099609375,1895.4371337890625,0.0,2108.47265625,0.9612489342689514,1.0,0.0,3.0,1.0,0.0
12214260,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05426025390625,0.9990000128746032,0.5500360131263733,0.4427357017993927,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.6193504929542542,0.1142603158950805,0.1102638244628906,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.8098777532577515,0.2588635981082916,0.1823045760393142,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551147460937,0.7150516510009766,0.1763917505741119,0.168685108423233,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551147460937,0.7127272486686707,0.1743739694356918,0.7923072576522827,284.05450439453125,284.95001220703125,296.78179931640625,288.2686767578125,296.7799377441406,297.638427734375,284.0533447265625,1.0,0.4004108607769012,1.0,1.0,0.0,1.0,-2.036112070083618,2.0361087322235107,3.341788442412508e-06,1.5730786323547363,0.9425731301307678,0.9425731301307678,0.0,85.7218017578125,88.0,26491.19140625,0.0,778.867431640625,1.0,281.2564697265625,282.89471435546875,291.3146057128906,293.1075744628906,293.1499938964844,293.1499938964844,280.95001220703125,36816.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722172141075134,1.0,0.0,0.0,3.868823289871216,3.868849754333496,9.987368230213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.06591796875,0.0,1796.9991455078125,1895.4371337890625,0.0,2220.552734375,0.9548725485801696,1.0,0.0,3.0,1.0,0.0
12214320,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05426025390625,0.9990000128746032,0.5500360131263733,0.4427357017993927,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05615234375,0.6193504929542542,0.1142603158950805,0.1102638244628906,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.8098777532577515,0.2588635981082916,0.1823045760393142,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551147460937,0.7150516510009766,0.1763917505741119,0.168685108423233,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551147460937,0.7127272486686707,0.1743739694356918,0.7923072576522827,284.05450439453125,284.95001220703125,296.78179931640625,288.2686767578125,296.7799377441406,297.638427734375,284.0533447265625,1.0,0.4004108607769012,1.0,1.0,0.0,1.0,-2.036112070083618,2.0361087322235107,3.341788442412508e-06,1.5730786323547363,0.9425731301307678,0.9425731301307678,0.0,85.7218017578125,88.0,26491.19140625,0.0,778.867431640625,1.0,281.2564697265625,282.89471435546875,291.3146057128906,293.1075744628906,293.1499938964844,293.1499938964844,280.95001220703125,36816.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722172141075134,1.0,0.0,0.0,3.868823289871216,3.868849754333496,9.987368230213178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.06591796875,0.0,1796.9991455078125,1895.4371337890625,0.0,2220.552734375,0.9548725485801696,1.0,0.0,3.0,1.0,0.0
12214380,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.9990000128746032,0.5533772706985474,0.4411887228488922,297.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.6217060685157776,0.1152608320116996,0.1111903116106987,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.861572265625,0.811714768409729,0.259780615568161,0.1829293966293335,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7186974883079529,0.1786230504512787,0.1707728952169418,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7151731252670288,0.1756369769573211,0.7977892160415649,283.86151123046875,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.6418151855469,283.86114501953125,1.0,0.4016693830490112,1.0,1.0,0.0,1.0,-2.045198917388916,2.045195341110229,3.3711728519847384e-06,1.5800297260284424,0.9264599680900574,0.9264599680900574,0.0,85.55286407470703,91.0,27349.279296875,0.0,786.095703125,1.0,280.9566955566406,282.66558837890625,291.3308410644531,293.1745300292969,293.1499938964844,293.1499938964844,280.6499938964844,37151.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844997048377991,1.0,0.0,0.0,3.827293157577514,3.8273191452026367,9.77409854385769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.23046875,0.0,1748.539794921875,1895.4371337890625,0.0,2330.633056640625,0.9457446932792664,1.0,0.0,3.0,1.0,0.0
12214440,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.9990000128746032,0.5533772706985474,0.4411887228488922,297.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.6217060685157776,0.1152608320116996,0.1111903116106987,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.861572265625,0.811714768409729,0.259780615568161,0.1829293966293335,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7186974883079529,0.1786230504512787,0.1707728952169418,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7151731252670288,0.1756369769573211,0.7977892160415649,283.86151123046875,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.6418151855469,283.86114501953125,1.0,0.4016693830490112,1.0,1.0,0.0,1.0,-2.045198917388916,2.045195341110229,3.3711728519847384e-06,1.5800297260284424,0.9264599680900574,0.9264599680900574,0.0,85.55286407470703,91.0,27349.279296875,0.0,786.095703125,1.0,280.9566955566406,282.66558837890625,291.3308410644531,293.1745300292969,293.1499938964844,293.1499938964844,280.6499938964844,37151.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844997048377991,1.0,0.0,0.0,3.827293157577514,3.8273191452026367,9.77409854385769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.23046875,0.0,1748.539794921875,1895.4371337890625,0.0,2330.633056640625,0.9457446932792664,1.0,0.0,3.0,1.0,0.0
12214500,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72283935546875,0.9990000128746032,0.5549394488334656,0.4415620267391205,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7378845214844,0.6223913431167603,0.1157673075795173,0.1116714999079704,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.8119915723800659,0.2602638602256775,0.1832763254642486,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.7199389934539795,0.1797554790973663,0.1718510836362838,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.7158507108688354,0.1763038784265518,0.8007932305335999,283.7253723144531,284.95001220703125,296.8829650878906,288.2956237792969,296.8811340332031,297.6438293457031,283.7123718261719,1.0,0.4027214050292969,1.0,1.0,0.0,1.0,-2.051542997360229,2.051539659500122,3.391877044123248e-06,1.5849510431289673,0.9170103073120116,0.9170103073120116,0.0,85.81854248046875,91.0,28180.630859375,0.0,792.511962890625,1.0,280.6969909667969,282.4849853515625,291.370361328125,293.3114318847656,293.1499938964844,293.1499938964844,280.6499938964844,37336.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934673428535461,1.0,0.0,0.0,3.801842451095581,3.801868200302124,9.64453988672176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.458984375,0.0,1719.169677734375,1895.4371337890625,0.0,2411.855224609375,0.9401129484176636,1.0,0.0,3.0,1.0,0.0
12214560,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68292236328125,0.9990000128746032,0.5562597513198853,0.4425930380821228,297.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6837158203125,0.6227928996086121,0.1162756755948066,0.1121605932712555,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830139160156,0.811821699142456,0.2607144713401794,0.1835860162973404,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68316650390625,0.7207944393157959,0.1808672398328781,0.1729028522968292,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6831970214844,0.7161504626274109,0.1769509017467498,0.8037013411521912,283.6829833984375,284.95001220703125,296.9165344238281,288.3046875,296.9147033691406,297.6455383300781,283.6830444335937,1.0,0.4040048718452453,1.0,1.0,0.0,1.0,-2.058495283126831,2.058491945266724,3.4146571579185547e-06,1.5903518199920654,0.9080780744552612,0.9080780744552612,0.0,86.27379608154297,94.0,28325.984375,0.0,800.1577758789062,1.0,280.6571044921875,282.452392578125,291.3503112792969,293.25067138671875,293.1499938964844,293.1499938964844,280.3500061035156,37514.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968928217887878,1.0,0.0,0.0,3.7722904682159424,3.772315979003906,9.495187214270118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.388671875,0.0,1685.2391357421875,1895.4371337890625,0.0,2443.0517578125,0.9336373209953308,1.0,0.0,3.0,1.0,0.0
12214620,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150451660156,0.9990000128746032,0.558398425579071,0.4459485709667206,297.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.51544189453125,0.6230607628822327,0.1173048615455627,0.1131648048758506,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150146484375,0.8108129501342773,0.261672705411911,0.1842740923166275,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150756835937,0.7219010591506958,0.1831273436546325,0.1750679314136505,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150756835937,0.7161503434181213,0.1782741993665695,0.8097943067550659,283.5150146484375,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.6498107910156,283.5155944824219,1.0,0.4071572721004486,1.0,1.0,0.0,1.0,-2.0744738578796387,2.074470281600952,3.467338274276699e-06,1.602772235870361,0.8875380754470825,0.8875380754470825,0.0,87.5859146118164,97.0,29337.75390625,0.0,818.8397216796875,1.0,280.3575134277344,282.2515563964844,291.3717041015625,293.3326416015625,293.1499938964844,293.1499938964844,280.6499938964844,37918.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099044561386108,1.0,0.0,0.0,3.702215194702149,3.702239990234375,9.145692274614704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.99853515625,0.0,1606.6014404296875,1895.4371337890625,0.0,2562.3134765625,0.9182260632514954,1.0,0.0,3.0,1.0,0.0
12214680,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150451660156,0.9990000128746032,0.558398425579071,0.4459485709667206,297.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.51544189453125,0.6230607628822327,0.1173048615455627,0.1131648048758506,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150146484375,0.8108129501342773,0.261672705411911,0.1842740923166275,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150756835937,0.7219010591506958,0.1831273436546325,0.1750679314136505,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150756835937,0.7161503434181213,0.1782741993665695,0.8097943067550659,283.5150146484375,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.6498107910156,283.5155944824219,1.0,0.4071572721004486,1.0,1.0,0.0,1.0,-2.0744738578796387,2.074470281600952,3.467338274276699e-06,1.602772235870361,0.8875380754470825,0.8875380754470825,0.0,87.5859146118164,97.0,29337.75390625,0.0,818.8397216796875,1.0,280.3575134277344,282.2515563964844,291.3717041015625,293.3326416015625,293.1499938964844,293.1499938964844,280.6499938964844,37918.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099044561386108,1.0,0.0,0.0,3.702215194702149,3.702239990234375,9.145692274614704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.99853515625,0.0,1606.6014404296875,1895.4371337890625,0.0,2562.3134765625,0.9182260632514954,1.0,0.0,3.0,1.0,0.0
