time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214740,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.9990000128746032,0.5624532103538513,0.4496024250984192,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.6232759356498718,0.1184015646576881,0.1142168268561363,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541198730469,0.8104134798049927,0.2638203203678131,0.1855047941207885,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75274658203125,0.7234262228012085,0.1861522644758224,0.1777002662420272,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75262451171875,0.7166085243225098,0.1803630292415619,0.8180480003356934,283.7546081542969,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.65924072265625,283.7601623535156,1.0,0.4110015332698822,1.0,1.0,0.0,1.0,-2.094672679901123,2.0946691036224365,3.534505594871007e-06,1.6184386014938354,0.8733841776847839,0.8733841776847839,0.0,89.10187530517578,100.0,28767.439453125,0.0,842.3114624023438,1.0,280.6423034667969,282.530029296875,291.27789306640625,293.13262939453125,293.1499938964844,293.1499938964844,280.95001220703125,37895.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920762300491333,1.0,0.0,0.0,3.630352735519409,3.6303768157958975,8.794090717856307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.84619140625,0.0,1525.5228271484375,1895.4371337890625,0.0,2399.212158203125,0.9022270441055298,1.0,0.0,3.0,1.0,0.0
12214800,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7555847167969,0.9990000128746032,0.5624532103538513,0.4496024250984192,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499389648437,0.6232759356498718,0.1184015646576881,0.1142168268561363,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541198730469,0.8104134798049927,0.2638203203678131,0.1855047941207885,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.75274658203125,0.7234262228012085,0.1861522644758224,0.1777002662420272,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75262451171875,0.7166085243225098,0.1803630292415619,0.8180480003356934,283.7546081542969,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.65924072265625,283.7601623535156,1.0,0.4110015332698822,1.0,1.0,0.0,1.0,-2.094672679901123,2.0946691036224365,3.534505594871007e-06,1.6184386014938354,0.8733841776847839,0.8733841776847839,0.0,89.10187530517578,100.0,28767.439453125,0.0,842.3114624023438,1.0,280.6423034667969,282.530029296875,291.27789306640625,293.13262939453125,293.1499938964844,293.1499938964844,280.95001220703125,37895.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920762300491333,1.0,0.0,0.0,3.630352735519409,3.6303768157958975,8.794090717856307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.84619140625,0.0,1525.5228271484375,1895.4371337890625,0.0,2399.212158203125,0.9022270441055298,1.0,0.0,3.0,1.0,0.0
12214860,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.9990000128746032,0.5685939192771912,0.452683687210083,297.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.6238459944725037,0.1195581704378128,0.1153335124254226,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.8115224242210388,0.2668711543083191,0.1875589191913604,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.7261039018630981,0.1897497624158859,0.1810624599456787,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218505859375,0.7184011340141296,0.1831165999174118,0.8301027417182922,284.0239562988281,284.95001220703125,297.1163635253906,288.3592529296875,297.1146240234375,297.6727600097656,284.02984619140625,1.0,0.415575623512268,1.0,1.0,0.0,1.0,-2.120694875717163,2.120691299438477,3.622130634539644e-06,1.6386624574661257,0.863092839717865,0.863092839717865,0.0,90.64031982421876,103.0,28366.978515625,0.0,871.6389770507812,1.0,280.9413146972656,282.835693359375,291.2841796875,293.086181640625,293.1499938964844,293.1499938964844,281.25,37682.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727161645889282,1.0,0.0,0.0,3.5662295818328857,3.5662529468536377,8.486172760058253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.62646484375,0.0,1454.2523193359375,1895.4371337890625,0.0,2224.99609375,0.887825071811676,1.0,0.0,3.0,1.0,0.0
12214920,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.9990000128746032,0.5685939192771912,0.452683687210083,297.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.6238459944725037,0.1195581704378128,0.1153335124254226,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.8115224242210388,0.2668711543083191,0.1875589191913604,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.7261039018630981,0.1897497624158859,0.1810624599456787,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218505859375,0.7184011340141296,0.1831165999174118,0.8301027417182922,284.0239562988281,284.95001220703125,297.1163635253906,288.3592529296875,297.1146240234375,297.6727600097656,284.02984619140625,1.0,0.415575623512268,1.0,1.0,0.0,1.0,-2.120694875717163,2.120691299438477,3.622130634539644e-06,1.6386624574661257,0.863092839717865,0.863092839717865,0.0,90.64031982421876,103.0,28366.978515625,0.0,871.6389770507812,1.0,280.9413146972656,282.835693359375,291.2841796875,293.086181640625,293.1499938964844,293.1499938964844,281.25,37682.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727161645889282,1.0,0.0,0.0,3.5662295818328857,3.5662529468536377,8.486172760058253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.62646484375,0.0,1454.2523193359375,1895.4371337890625,0.0,2224.99609375,0.887825071811676,1.0,0.0,3.0,1.0,0.0
12214980,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.9990000128746032,0.5754805207252502,0.4565256237983703,297.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.6241334080696106,0.1207370012998581,0.1164826154708862,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2922668457031,0.8124943375587463,0.2701799869537353,0.1898492723703384,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.7285155653953552,0.1934514492750167,0.1845712810754776,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.7200591564178467,0.1860573440790176,0.8432586193084717,284.29278564453125,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.68701171875,284.2985534667969,1.0,0.4207173585891723,1.0,1.0,0.0,1.0,-2.149453639984131,2.1494500637054443,3.720328322742717e-06,1.661018967628479,0.8563894033432007,0.8563894033432007,0.0,92.4776611328125,106.0,28022.40625,0.0,905.285888671875,1.0,281.24078369140625,283.1399841308594,291.3269348144531,293.1011047363281,293.1499938964844,293.1499938964844,281.54998779296875,37359.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593629360198975,1.0,0.0,0.0,3.5140163898468018,3.5140392780303955,8.239499607043399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.79345703125,0.0,1396.868408203125,1895.4371337890625,0.0,2106.987548828125,0.8759995102882385,1.0,0.0,3.0,1.0,0.0
12215040,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.9990000128746032,0.5754805207252502,0.4565256237983703,297.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28790283203125,0.6241334080696106,0.1207370012998581,0.1164826154708862,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2922668457031,0.8124943375587463,0.2701799869537353,0.1898492723703384,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.7285155653953552,0.1934514492750167,0.1845712810754776,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2907409667969,0.7200591564178467,0.1860573440790176,0.8432586193084717,284.29278564453125,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.68701171875,284.2985534667969,1.0,0.4207173585891723,1.0,1.0,0.0,1.0,-2.149453639984131,2.1494500637054443,3.720328322742717e-06,1.661018967628479,0.8563894033432007,0.8563894033432007,0.0,92.4776611328125,106.0,28022.40625,0.0,905.285888671875,1.0,281.24078369140625,283.1399841308594,291.3269348144531,293.1011047363281,293.1499938964844,293.1499938964844,281.54998779296875,37359.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593629360198975,1.0,0.0,0.0,3.5140163898468018,3.5140392780303955,8.239499607043399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.79345703125,0.0,1396.868408203125,1895.4371337890625,0.0,2106.987548828125,0.8759995102882385,1.0,0.0,3.0,1.0,0.0
12215100,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.9990000128746032,0.5790368914604187,0.4587434232234955,297.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.6241653561592102,0.1213346049189567,0.1170675083994865,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.8128556609153748,0.2719059586524963,0.1910340487957,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47442626953125,0.7295820116996765,0.1953383386135101,0.1863503009080886,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.7207822799682617,0.1875822991132736,0.8500596880912781,284.4809265136719,284.95001220703125,297.215576171875,288.38555908203125,297.2138671875,297.6943359375,284.5005187988281,1.0,0.4234578311443329,1.0,1.0,0.0,1.0,-2.164547681808472,2.164543867111206,3.772429408854805e-06,1.6727505922317505,0.8550515174865723,0.8550515174865723,0.0,93.50530242919922,106.0,27674.01171875,0.0,923.4951171875,1.0,281.49462890625,283.36187744140625,291.32012939453125,293.0208435058594,293.1499938964844,293.1499938964844,281.54998779296875,37150.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521239519119263,1.0,0.0,0.0,3.4930851459503174,3.493108034133911,8.141635703395877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.65576171875,0.0,1373.736328125,1895.4371337890625,0.0,2043.8541259765625,0.8712533116340637,1.0,0.0,3.0,1.0,0.0
12215160,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.9990000128746032,0.5828043222427368,0.4609486758708954,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.62421715259552,0.1219414547085762,0.1176612973213195,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.813356876373291,0.2737568914890289,0.1923195123672485,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.7307387590408325,0.197303831577301,0.188211441040039,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7216130495071411,0.1891956925392151,0.8572869896888733,284.5813903808594,284.95001220703125,297.24853515625,288.3941345214844,297.246826171875,297.7024841308594,284.5874938964844,1.0,0.4263044893741607,1.0,1.0,0.0,1.0,-2.180368423461914,2.1803646087646484,3.827446107607102e-06,1.6850401163101196,0.8536654710769653,0.8536654710769653,0.0,94.55647277832033,109.0,27869.552734375,0.0,942.7240600585938,1.0,281.54034423828125,283.4488220214844,291.370849609375,293.13311767578125,293.1499938964844,293.1499938964844,281.8500061035156,36938.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515706419944763,1.0,0.0,0.0,3.4773144721984863,3.477336883544922,8.068284955697891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1845703125,0.0,1356.088623046875,1895.4371337890625,0.0,2039.0546875,0.8675463199615479,1.0,0.0,3.0,1.0,0.0
12215220,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.5905711054801941,0.4656637012958526,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6242260932922363,0.1231744140386581,0.1188702806830406,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8143177032470703,0.2776320278644562,0.1950020343065261,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7329748272895813,0.2013429254293441,0.1920308172702789,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7232340574264526,0.1925466805696487,0.8723011016845703,284.8731689453125,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.7190856933594,284.87890625,1.0,0.432258129119873,1.0,1.0,0.0,1.0,-2.2133257389068604,2.213321685791016,3.94341668652487e-06,1.7106366157531738,0.8548884391784668,0.8548884391784668,0.0,96.80117797851562,112.0,27790.12890625,0.0,983.774658203125,1.0,281.8400573730469,283.7537841796875,291.4078063964844,293.1667785644531,293.1499938964844,293.1499938964844,282.1499938964844,36461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479249835014343,1.0,0.0,0.0,3.4586009979248047,3.45862340927124,7.981678322721564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9951171875,0.0,1333.7449951171875,1895.4371337890625,0.0,2007.526611328125,0.8630304336547852,1.0,0.0,3.0,1.0,0.0
12215280,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.5905711054801941,0.4656637012958526,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6242260932922363,0.1231744140386581,0.1188702806830406,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8143177032470703,0.2776320278644562,0.1950020343065261,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7329748272895813,0.2013429254293441,0.1920308172702789,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7232340574264526,0.1925466805696487,0.8723011016845703,284.8731689453125,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.7190856933594,284.87890625,1.0,0.432258129119873,1.0,1.0,0.0,1.0,-2.2133257389068604,2.213321685791016,3.94341668652487e-06,1.7106366157531738,0.8548884391784668,0.8548884391784668,0.0,96.80117797851562,112.0,27790.12890625,0.0,983.774658203125,1.0,281.8400573730469,283.7537841796875,291.4078063964844,293.1667785644531,293.1499938964844,293.1499938964844,282.1499938964844,36461.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479249835014343,1.0,0.0,0.0,3.4586009979248047,3.45862340927124,7.981678322721564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.9951171875,0.0,1333.7449951171875,1895.4371337890625,0.0,2007.526611328125,0.8630304336547852,1.0,0.0,3.0,1.0,0.0
12215340,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.598680853843689,0.4705967009067535,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.6241903305053711,0.1244338080286979,0.1201076358556747,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8153713345527649,0.2817515432834625,0.197866678237915,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7352322340011597,0.2055382430553436,0.1960073113441467,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7249106168746948,0.1960683017969131,0.8881374597549438,285.1586303710937,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.7364807128906,285.1639709472656,1.0,0.4385108947753906,1.0,1.0,0.0,1.0,-2.2479751110076904,2.2479710578918457,4.067315785505343e-06,1.7375353574752808,0.8598776459693909,0.8598776459693909,0.0,99.18619537353516,115.0,27731.03515625,0.0,1028.19384765625,1.0,282.13995361328125,284.0502319335937,291.4345703125,293.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35971.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463406920433044,1.0,0.0,0.0,3.458375930786133,3.4583981037139893,7.980639793458977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.06103515625,0.0,1330.045654296875,1895.4371337890625,0.0,1993.877685546875,0.8625990152359009,1.0,0.0,3.0,1.0,0.0
12215400,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.598680853843689,0.4705967009067535,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.6241903305053711,0.1244338080286979,0.1201076358556747,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8153713345527649,0.2817515432834625,0.197866678237915,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7352322340011597,0.2055382430553436,0.1960073113441467,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7249106168746948,0.1960683017969131,0.8881374597549438,285.1586303710937,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.7364807128906,285.1639709472656,1.0,0.4385108947753906,1.0,1.0,0.0,1.0,-2.2479751110076904,2.2479710578918457,4.067315785505343e-06,1.7375353574752808,0.8598776459693909,0.8598776459693909,0.0,99.18619537353516,115.0,27731.03515625,0.0,1028.19384765625,1.0,282.13995361328125,284.0502319335937,291.4345703125,293.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35971.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463406920433044,1.0,0.0,0.0,3.458375930786133,3.4583981037139893,7.980639793458977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.06103515625,0.0,1330.045654296875,1895.4371337890625,0.0,1993.877685546875,0.8625990152359009,1.0,0.0,3.0,1.0,0.0
12215460,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9990000128746032,0.6070937514305115,0.4756922423839569,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.6241297721862793,0.1257175356149673,0.1213707327842712,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8164969682693481,0.2860719561576843,0.2008787095546722,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.7375096678733826,0.2098689526319503,0.2001176625490188,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.726628303527832,0.1997320652008056,0.904647409915924,285.4375305175781,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.7542724609375,285.44244384765625,1.0,0.4450043737888336,1.0,1.0,0.0,1.0,-2.283998966217041,2.283994674682617,4.198267561150715e-06,1.7654879093170166,0.8685455322265625,0.8685455322265625,0.0,101.6907196044922,118.0,27687.849609375,0.0,1075.756103515625,1.0,282.4400329589844,284.3381042480469,291.4543151855469,293.2106018066406,293.1499938964844,293.1499938964844,282.75,35494.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74543297290802,1.0,0.0,0.0,3.4761579036712646,3.4761803150177,8.062919505391619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.84375,0.0,1344.624267578125,1895.4371337890625,0.0,1986.0723876953125,0.866178572177887,1.0,0.0,3.0,1.0,0.0
12215520,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9990000128746032,0.6070937514305115,0.4756922423839569,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.6241297721862793,0.1257175356149673,0.1213707327842712,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8164969682693481,0.2860719561576843,0.2008787095546722,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.7375096678733826,0.2098689526319503,0.2001176625490188,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.726628303527832,0.1997320652008056,0.904647409915924,285.4375305175781,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.7542724609375,285.44244384765625,1.0,0.4450043737888336,1.0,1.0,0.0,1.0,-2.283998966217041,2.283994674682617,4.198267561150715e-06,1.7654879093170166,0.8685455322265625,0.8685455322265625,0.0,101.6907196044922,118.0,27687.849609375,0.0,1075.756103515625,1.0,282.4400329589844,284.3381042480469,291.4543151855469,293.2106018066406,293.1499938964844,293.1499938964844,282.75,35494.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74543297290802,1.0,0.0,0.0,3.4761579036712646,3.4761803150177,8.062919505391619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.84375,0.0,1344.624267578125,1895.4371337890625,0.0,1986.0723876953125,0.866178572177887,1.0,0.0,3.0,1.0,0.0
12215580,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.9990000128746032,0.6152660250663757,0.4805586040019989,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.6240710020065308,0.1269417107105255,0.1225757002830505,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.8176207542419434,0.2902967929840088,0.2038174271583557,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.739673376083374,0.214048147201538,0.2040779143571853,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.7282784581184387,0.203286200761795,0.9206446409225464,285.7044677734375,284.95001220703125,297.5050048828125,288.4580383300781,297.5034484863281,297.7712097167969,285.7096252441406,1.0,0.4512653648853302,1.0,1.0,0.0,1.0,-2.3187947273254395,2.318790435791016,4.326816451794002e-06,1.7924737930297852,0.8801015019416809,0.8801015019416809,0.0,104.1268310546875,118.0,27624.15234375,0.0,1123.0252685546875,1.0,282.7379150390625,284.61383056640625,291.464599609375,293.2130432128906,293.1499938964844,293.1499938964844,282.75,35068.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439937591552734,1.0,0.0,0.0,3.508146286010742,3.5081686973571777,8.211995350393408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.7451171875,0.0,1374.303955078125,1895.4371337890625,0.0,1973.71826171875,0.8729759454727173,1.0,0.0,3.0,1.0,0.0
12215640,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9990000128746032,0.6157980561256409,0.4808825254440307,298.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.6240694522857666,0.1270242035388946,0.1226573511958122,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.8177040815353394,0.29057577252388,0.2040206640958786,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.7398244738578796,0.2143262773752212,0.2043492943048477,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.7283952236175537,0.2035223245620727,0.9217442870140076,285.7101135253906,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,297.7722473144531,285.7145690917969,1.0,0.4516913294792175,1.0,1.0,0.0,1.0,-2.321172952651977,2.3211686611175537,4.335678568168078e-06,1.7943190336227417,0.8808120489120483,0.8808120489120483,0.0,104.29206848144533,121.0,27656.3515625,0.0,1126.2967529296875,1.0,282.7402648925781,284.6180419921875,291.4708557128906,293.2257080078125,293.1499938964844,293.1499938964844,283.04998779296875,35050.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446461915969849,1.0,0.0,0.0,3.5106639862060547,3.5106863975524902,8.223786380767706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.01171875,0.0,1376.7738037109375,1895.4371337890625,0.0,1979.3153076171875,0.8735194206237793,1.0,0.0,3.0,1.0,0.0
12215700,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.9990000128746032,0.6202147006988525,0.483550101518631,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.6240225434303284,0.1276849657297134,0.123308315873146,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8182854056358337,0.2928795516490936,0.2056151330471038,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7409552335739136,0.216592475771904,0.2064903080463409,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7292513251304626,0.2054473310708999,0.9303966164588928,285.8937072753906,284.95001220703125,297.5411071777344,288.4666748046875,297.5395812988281,297.7808837890625,285.9100036621094,1.0,0.4550923109054565,1.0,1.0,0.0,1.0,-2.34004020690918,2.3400356769561768,4.406305379234254e-06,1.8089483976364136,0.8888628482818604,0.8888628482818604,0.0,105.63583374023438,121.0,27387.66015625,0.0,1152.5894775390625,1.0,282.9950561523437,284.82403564453125,291.44921875,293.1379699707031,293.1499938964844,293.1499938964844,283.04998779296875,34835.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414998412132263,1.0,0.0,0.0,3.533310413360596,3.533333301544189,8.330228524755512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.83837890625,0.0,1398.7451171875,1895.4371337890625,0.0,1952.3759765625,0.8784491419792175,1.0,0.0,3.0,1.0,0.0
12215760,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.9990000128746032,0.6247825622558594,0.4860899448394775,298.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.6240382790565491,0.1283532530069351,0.1239659264683723,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8190342783927917,0.2952757179737091,0.207296684384346,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.7422207593917847,0.2189226001501083,0.208709180355072,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.73023521900177,0.2074332237243652,0.939385175704956,285.9774475097656,284.95001220703125,297.57305908203125,288.4742431640625,297.5715637207031,297.7900390625,285.9814758300781,1.0,0.4585361182689667,1.0,1.0,0.0,1.0,-2.3593640327453613,2.3593595027923584,4.479249128053198e-06,1.8239246606826784,0.8966143131256104,0.8966143131256104,0.0,106.9662857055664,124.0,27632.455078125,0.0,1179.7215576171875,1.0,283.0408020019531,284.8915100097656,291.4862060546875,293.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,34656.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438302636146545,1.0,0.0,0.0,3.5599606037139893,3.559983491897583,8.456364071207645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.57666015625,0.0,1425.4793701171875,1895.4371337890625,0.0,1972.31689453125,0.8822240829467773,1.0,0.0,3.0,1.0,0.0
12215820,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9990000128746032,0.6291111707687378,0.4888628721237182,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.6239834427833557,0.1290309727191925,0.1246383041143417,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.8196226954460144,0.2975690066814422,0.2089564651250839,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.7433594465255737,0.2212014943361282,0.2109267711639404,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.731090247631073,0.2093597948551178,0.9483389854431152,286.0595703125,284.95001220703125,297.6054382324219,288.4818420410156,297.6039428710937,297.7975769042969,286.0661315917969,1.0,0.4620620906352997,1.0,1.0,0.0,1.0,-2.3789174556732178,2.378912925720215,4.55371582575026e-06,1.839088678359985,0.9049413204193116,0.9049413204193116,0.0,108.38128662109376,124.0,27711.318359375,0.0,1207.8525390625,1.0,283.13165283203125,284.9759216308594,291.5089111328125,293.2677001953125,293.1499938964844,293.1499938964844,283.1499938964844,34275.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74742192029953,1.0,0.0,0.0,3.5748438835144043,3.574866771697998,8.527219392817642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.544921875,0.0,1438.510009765625,1895.4371337890625,0.0,2003.18896484375,0.8869293928146362,1.0,0.0,3.0,1.0,0.0
12215880,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.9990000128746032,0.633037805557251,0.4917546808719635,298.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.623846709728241,0.1296823620796203,0.1252883821725845,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964050292969,0.8199852108955383,0.2996689677238464,0.2104890048503875,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.7442745566368103,0.2233223021030426,0.2130049914121627,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958557128906,0.7317301630973816,0.2111331820487976,0.9566611647605896,286.0965881347656,284.95001220703125,297.6365661621094,288.4891052246094,297.63507080078125,297.80340576171875,286.0989074707031,1.0,0.4654686152935028,1.0,1.0,0.0,1.0,-2.397508382797241,2.3975038528442383,4.6251070671132766e-06,1.8535044193267824,0.9128438234329224,0.9128438234329224,0.0,109.81044006347656,127.0,27963.53125,0.0,1235.3192138671875,1.0,283.1469116210937,285.00250244140625,291.53887939453125,293.3390197753906,293.1499938964844,293.1499938964844,283.04998779296875,34090.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534577250480652,1.0,0.0,0.0,3.59806227684021,3.598085403442383,8.638347139822145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.49755859375,0.0,1462.062744140625,1895.4371337890625,0.0,2055.439208984375,0.893966555595398,1.0,0.0,3.0,1.0,0.0
12215940,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.9990000128746032,0.6392682790756226,0.498828113079071,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.623089075088501,0.1309742033481598,0.1266018599271774,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8195380568504333,0.3031303286552429,0.213145762681961,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.7450700998306274,0.2270645648241043,0.2168014645576477,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.7319591641426086,0.2141289860010147,0.9714076519012452,286.0439758300781,284.95001220703125,297.6994323730469,288.50360107421875,297.697998046875,297.8061828613281,286.0443115234375,1.0,0.4723042845726013,1.0,1.0,0.0,1.0,-2.433056116104126,2.433051347732544,4.763255219586426e-06,1.881086707115173,0.9269973635673524,0.9269973635673524,0.0,113.0276870727539,130.0,28687.974609375,0.0,1290.8956298828125,1.0,283.0526428222656,284.9235534667969,291.5913391113281,293.4714050292969,293.1499938964844,293.1499938964844,282.75,34327.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732815146446228,1.0,0.0,0.0,3.666726112365722,3.666749954223633,8.971193778961606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.37890625,0.0,1539.2821044921875,1895.4371337890625,0.0,2230.033935546875,0.9078536033630372,1.0,0.0,3.0,1.0,0.0
12216000,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.9990000128746032,0.6392682790756226,0.498828113079071,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.623089075088501,0.1309742033481598,0.1266018599271774,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.8195380568504333,0.3031303286552429,0.213145762681961,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.7450700998306274,0.2270645648241043,0.2168014645576477,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.7319591641426086,0.2141289860010147,0.9714076519012452,286.0439758300781,284.95001220703125,297.6994323730469,288.50360107421875,297.697998046875,297.8061828613281,286.0443115234375,1.0,0.4723042845726013,1.0,1.0,0.0,1.0,-2.433056116104126,2.433051347732544,4.763255219586426e-06,1.881086707115173,0.9269973635673524,0.9269973635673524,0.0,113.0276870727539,130.0,28687.974609375,0.0,1290.8956298828125,1.0,283.0526428222656,284.9235534667969,291.5913391113281,293.4714050292969,293.1499938964844,293.1499938964844,282.75,34327.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732815146446228,1.0,0.0,0.0,3.666726112365722,3.666749954223633,8.971193778961606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.37890625,0.0,1539.2821044921875,1895.4371337890625,0.0,2230.033935546875,0.9078536033630372,1.0,0.0,3.0,1.0,0.0
12216060,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9990000128746032,0.6425743103027344,0.5078384280204773,298.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.6215412020683289,0.1321964263916015,0.1278809607028961,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.8171111345291138,0.305282324552536,0.2149631530046463,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7440546154975891,0.2298298329114914,0.2197655439376831,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.7303316593170166,0.2160531133413314,0.9818355441093444,285.8318786621094,284.95001220703125,297.7616882324219,288.5177307128906,297.7602844238281,297.794677734375,285.8306884765625,1.0,0.4788089096546173,1.0,1.0,0.0,1.0,-2.463695287704468,2.4636905193328857,4.8840506678971e-06,1.904878854751587,0.937023103237152,0.937023103237152,0.0,116.71466827392578,133.0,29750.849609375,0.0,1343.79736328125,1.0,282.7577209472656,284.6723327636719,291.6278076171875,293.6098327636719,293.1499938964844,293.1499938964844,282.45001220703125,34594.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997424006462097,1.0,0.0,0.0,3.719841241836548,3.7198657989501953,9.23298500765668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.22314453125,0.0,1601.552734375,1895.4371337890625,0.0,2469.06982421875,0.9199531674385072,1.0,0.0,3.0,1.0,0.0
12216120,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9990000128746032,0.6425743103027344,0.5078384280204773,298.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.6215412020683289,0.1321964263916015,0.1278809607028961,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.8171111345291138,0.305282324552536,0.2149631530046463,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7440546154975891,0.2298298329114914,0.2197655439376831,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.7303316593170166,0.2160531133413314,0.9818355441093444,285.8318786621094,284.95001220703125,297.7616882324219,288.5177307128906,297.7602844238281,297.794677734375,285.8306884765625,1.0,0.4788089096546173,1.0,1.0,0.0,1.0,-2.463695287704468,2.4636905193328857,4.8840506678971e-06,1.904878854751587,0.937023103237152,0.937023103237152,0.0,116.71466827392578,133.0,29750.849609375,0.0,1343.79736328125,1.0,282.7577209472656,284.6723327636719,291.6278076171875,293.6098327636719,293.1499938964844,293.1499938964844,282.45001220703125,34594.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997424006462097,1.0,0.0,0.0,3.719841241836548,3.7198657989501953,9.23298500765668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.22314453125,0.0,1601.552734375,1895.4371337890625,0.0,2469.06982421875,0.9199531674385072,1.0,0.0,3.0,1.0,0.0
12216180,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.9990000128746032,0.6432919502258301,0.5132663249969482,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.6204584240913391,0.1328185200691223,0.1285431832075119,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.8151462078094482,0.3060023486614227,0.2156207412481308,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.7428885102272034,0.2309545874595642,0.2210099399089813,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7287947535514832,0.216676115989685,0.985568344593048,285.658447265625,284.95001220703125,297.7945556640625,288.5251159667969,297.7931823730469,297.78387451171875,285.6475524902344,1.0,0.4820749759674072,1.0,1.0,0.0,1.0,-2.4777843952178955,2.477779626846313,4.940114649798488e-06,1.91581666469574,0.9404221177101136,0.9404221177101136,0.0,118.82107543945312,133.0,30554.15234375,0.0,1370.2554931640625,1.0,282.49346923828125,284.4619445800781,291.65386962890625,293.73980712890625,293.1499938964844,293.1499938964844,282.45001220703125,34765.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145081996917725,1.0,0.0,0.0,3.743752956390381,3.743777751922608,9.35206855956494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.52685546875,0.0,1630.5198974609375,1895.4371337890625,0.0,2604.769775390625,0.925408124923706,1.0,0.0,3.0,1.0,0.0
12216240,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.9990000128746032,0.6434128284454346,0.5183670520782471,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.6193670034408569,0.133347675204277,0.1291106045246124,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8130292892456055,0.3064360618591308,0.2160058766603469,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7415152788162231,0.2317677289247512,0.2218933701515197,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7270654439926147,0.2170160859823227,0.9877258539199828,285.6109619140625,284.95001220703125,297.8232116699219,288.5315246582031,297.82183837890625,297.7723388671875,285.6097717285156,1.0,0.4848001897335052,1.0,1.0,0.0,1.0,-2.488712787628174,2.4887077808380127,4.983828148397151e-06,1.924301266670227,0.9440039992332458,0.9440039992332458,0.0,120.74235534667967,136.0,30764.07421875,0.0,1392.183349609375,1.0,282.4576110839844,284.41510009765625,291.6185607910156,293.6708374023437,293.1499938964844,293.1499938964844,282.1499938964844,34888.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206506371498108,1.0,0.0,0.0,3.7618818283081055,3.761906862258911,9.442861141906178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.36572265625,0.0,1652.673828125,1895.4371337890625,0.0,2661.59814453125,0.9295980930328368,1.0,0.0,3.0,1.0,0.0
12216300,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.9990000128746032,0.6431735157966614,0.5238052010536194,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.618202269077301,0.133902832865715,0.1297083497047424,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.8107227087020874,0.3067975342273712,0.2163722664117813,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.7399997711181641,0.2325319349765777,0.2227581888437271,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.725124180316925,0.2172451764345169,0.989495575428009,285.4444580078125,284.95001220703125,297.85369873046875,288.5382995605469,297.8523254394531,297.7594909667969,285.43231201171875,1.0,0.4875923097133636,1.0,1.0,0.0,1.0,-2.4995718002319336,2.4995667934417725,5.027449788030936e-06,1.9327269792556765,0.9457032084465028,0.9457032084465028,0.0,122.78299713134766,136.0,31529.037109375,0.0,1414.70556640625,1.0,282.1981506347656,284.2120056152344,291.6408996582031,293.7932434082031,293.1499938964844,293.1499938964844,282.1499938964844,35048.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316769599914551,1.0,0.0,0.0,3.77897047996521,3.778995513916016,9.528845907880168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9853515625,0.0,1674.06982421875,1895.4371337890625,0.0,2764.06201171875,0.9335123896598816,1.0,0.0,3.0,1.0,0.0
12216360,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.9990000128746032,0.6424301862716675,0.5302635431289673,298.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.6166527271270752,0.1344431042671203,0.1303042471408844,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8077149391174316,0.3069923818111419,0.2165953814983368,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7379063367843628,0.2331426441669464,0.2234617173671722,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.7225673794746399,0.2172893583774566,0.990377962589264,285.3892517089844,284.95001220703125,297.88397216796875,288.54498291015625,297.8658447265625,297.7457275390625,285.3877258300781,1.0,0.4902079403400421,0.8912219405174255,0.8912219405174255,0.2000000029802322,1.0,-2.5102198123931885,2.183990478515625,0.3262291550636291,1.6162775754928589,0.9480189681053162,0.9480189681053162,0.0,124.95922088623048,124.0,31715.38671875,0.0,1436.3228759765625,1.0,282.1572570800781,284.1586608886719,291.6072998046875,293.71685791015625,293.1499938964844,293.1499938964844,281.8500061035156,35182.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361619114875793,1.0,0.0,0.0,3.7929859161376953,3.79301118850708,9.59965859692602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.01513671875,0.0,1691.7872314453125,1895.4371337890625,0.0,2805.877685546875,0.93678617477417,1.0,0.0,3.0,1.0,0.0
12216420,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9990000128746032,0.6408476233482361,0.5309927463531494,298.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.6179372072219849,0.1354919224977493,0.1313149631023407,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.8075174689292908,0.3070675730705261,0.2167351841926574,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7385847568511963,0.2340511381626129,0.2244315445423126,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.7221053242683411,0.2170045971870422,0.9897111058235168,285.1482849121094,284.95001220703125,297.9439392089844,288.5581359863281,297.83251953125,297.7210693359375,285.1487731933594,1.0,0.4895610809326172,0.6736658215522766,0.6736658215522766,0.6000000238418579,1.0,-2.512855768203736,1.2516639232635498,1.261191725730896,0.6859124302864075,0.94869464635849,0.94869464635849,0.0,124.92941284179688,112.0,32396.8359375,0.0,1436.7880859375,1.0,281.8570251464844,283.8882751464844,291.6015930175781,293.75396728515625,293.1499938964844,293.1499938964844,281.54998779296875,35484.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480205535888672,1.0,0.0,0.0,3.813010931015015,3.8130364418029785,9.70128780863888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5341796875,0.0,1718.17431640625,1895.4371337890625,0.0,2916.734130859375,0.9414831399917604,1.0,0.0,3.0,1.0,0.0
12216480,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9990000128746032,0.6408476233482361,0.5309927463531494,298.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.6179372072219849,0.1354919224977493,0.1313149631023407,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.8075174689292908,0.3070675730705261,0.2167351841926574,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.7385847568511963,0.2340511381626129,0.2244315445423126,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.7221053242683411,0.2170045971870422,0.9897111058235168,285.1482849121094,284.95001220703125,297.9439392089844,288.5581359863281,297.83251953125,297.7210693359375,285.1487731933594,1.0,0.4895610809326172,0.6736658215522766,0.6736658215522766,0.6000000238418579,1.0,-2.512855768203736,1.2516639232635498,1.261191725730896,0.6859124302864075,0.94869464635849,0.94869464635849,0.0,124.92941284179688,112.0,32396.8359375,0.0,1436.7880859375,1.0,281.8570251464844,283.8882751464844,291.6015930175781,293.75396728515625,293.1499938964844,293.1499938964844,281.54998779296875,35484.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480205535888672,1.0,0.0,0.0,3.813010931015015,3.8130364418029785,9.70128780863888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5341796875,0.0,1718.17431640625,1895.4371337890625,0.0,2916.734130859375,0.9414831399917604,1.0,0.0,3.0,1.0,0.0
12216540,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.6419521570205688,0.5204504728317261,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6231972575187683,0.136522427201271,0.1321621090173721,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8127194046974182,0.3070394694805145,0.2166181653738021,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7438480854034424,0.23480024933815,0.2250249236822128,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7260610461235046,0.2166008651256561,0.9872680306434632,284.9693603515625,284.95001220703125,298.0030517578125,288.5709533691406,297.80322265625,297.7017517089844,284.9689636230469,1.0,0.4849935173988342,0.4561096727848053,0.4561096727848053,1.0,1.0,-2.498850107192993,0.8367264270782471,1.662123680114746,0.2746842205524444,0.94747793674469,0.94747793674469,0.0,121.11286163330078,100.0,33404.04296875,0.0,1403.0657958984375,1.0,281.55694580078125,283.6460876464844,291.6074523925781,293.8128356933594,293.1499938964844,293.1499938964844,281.25,35738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581313490867615,1.0,0.0,0.0,3.823379278182984,3.8234050273895264,9.75411921899649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.6845703125,0.0,1732.705810546875,1895.4371337890625,0.0,3011.48046875,0.943983554840088,1.0,0.0,3.0,1.0,0.0
