time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216600,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.6419521570205688,0.5204504728317261,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6231972575187683,0.136522427201271,0.1321621090173721,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8127194046974182,0.3070394694805145,0.2166181653738021,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7438480854034424,0.23480024933815,0.2250249236822128,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7260610461235046,0.2166008651256561,0.9872680306434632,284.9693603515625,284.95001220703125,298.0030517578125,288.5709533691406,297.80322265625,297.7017517089844,284.9689636230469,1.0,0.4849935173988342,0.4561096727848053,0.4561096727848053,1.0,1.0,-2.498850107192993,0.8367264270782471,1.662123680114746,0.2746842205524444,0.94747793674469,0.94747793674469,0.0,121.11286163330078,100.0,33404.04296875,0.0,1403.0657958984375,1.0,281.55694580078125,283.6460876464844,291.6074523925781,293.8128356933594,293.1499938964844,293.1499938964844,281.25,35738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581313490867615,1.0,0.0,0.0,3.823379278182984,3.8234050273895264,9.75411921899649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.6845703125,0.0,1732.705810546875,1895.4371337890625,0.0,3011.48046875,0.943983554840088,1.0,0.0,3.0,1.0,0.0
12216660,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9990000128746032,0.6460546851158142,0.5028805732727051,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.6310768723487854,0.1375492662191391,0.1329240351915359,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8213721513748169,0.3069306313991546,0.2164165526628494,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.752505898475647,0.2354599684476852,0.2254691570997238,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7332041263580322,0.2162625193595886,0.9847110509872437,284.7630615234375,284.95001220703125,298.06121826171875,288.58349609375,297.8197326660156,297.689208984375,284.7601623535156,1.0,0.4775815606117248,0.4901825189590454,0.4901825189590454,1.0,1.0,-2.475884199142456,0.8736767768859863,1.6022075414657593,0.3167344033718109,0.9433671236038208,0.9433671236038208,0.0,115.04283142089844,103.0,34215.73046875,0.0,1348.2393798828125,1.0,281.2567749023437,283.3988647460937,291.6220703125,293.8840637207031,293.1499938964844,293.1499938964844,280.95001220703125,35999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689714074134827,1.0,0.0,0.0,3.8243248462677,3.824350595474243,9.7589440883894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.15771484375,0.0,1735.8946533203125,1895.4371337890625,0.0,3113.16162109375,0.9443567395210266,1.0,0.0,3.0,1.0,0.0
12216720,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9990000128746032,0.6460546851158142,0.5028805732727051,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.6310768723487854,0.1375492662191391,0.1329240351915359,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8213721513748169,0.3069306313991546,0.2164165526628494,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.752505898475647,0.2354599684476852,0.2254691570997238,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7332041263580322,0.2162625193595886,0.9847110509872437,284.7630615234375,284.95001220703125,298.06121826171875,288.58349609375,297.8197326660156,297.689208984375,284.7601623535156,1.0,0.4775815606117248,0.4901825189590454,0.4901825189590454,1.0,1.0,-2.475884199142456,0.8736767768859863,1.6022075414657593,0.3167344033718109,0.9433671236038208,0.9433671236038208,0.0,115.04283142089844,103.0,34215.73046875,0.0,1348.2393798828125,1.0,281.2567749023437,283.3988647460937,291.6220703125,293.8840637207031,293.1499938964844,293.1499938964844,280.95001220703125,35999.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689714074134827,1.0,0.0,0.0,3.8243248462677,3.824350595474243,9.7589440883894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.15771484375,0.0,1735.8946533203125,1895.4371337890625,0.0,3113.16162109375,0.9443567395210266,1.0,0.0,3.0,1.0,0.0
12216780,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.9990000128746032,0.6510884761810303,0.4923769533634186,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.6365493535995483,0.1385723352432251,0.133770003914833,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.8264458179473877,0.3065914213657379,0.2161289453506469,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7581056952476501,0.2359592169523239,0.225854143500328,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499572753906,0.7375184297561646,0.2159139364957809,0.9826046228408812,284.5492248535156,284.95001220703125,298.1184387207031,288.59576416015625,297.8451843261719,297.68292236328125,284.5472412109375,1.0,0.4735647737979889,0.5242553949356079,0.5242553949356079,1.0,1.0,-2.461852788925171,0.921762764453888,1.5400899648666382,0.3676841259002685,0.93626868724823,0.93626868724823,0.0,111.49024200439452,106.0,34994.44921875,0.0,1315.775634765625,1.0,280.9569091796875,283.1522521972656,291.6296691894531,293.9383850097656,293.1499938964844,293.1499938964844,280.6499938964844,36280.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788034915924072,1.0,0.0,0.0,3.814769983291626,3.814795732498169,9.710240647109458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.24560546875,0.0,1726.51904296875,1895.4371337890625,0.0,3205.36669921875,0.9423864483833312,1.0,0.0,3.0,1.0,0.0
12216840,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.9990000128746032,0.6510884761810303,0.4923769533634186,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.6365493535995483,0.1385723352432251,0.133770003914833,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.8264458179473877,0.3065914213657379,0.2161289453506469,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7581056952476501,0.2359592169523239,0.225854143500328,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499572753906,0.7375184297561646,0.2159139364957809,0.9826046228408812,284.5492248535156,284.95001220703125,298.1184387207031,288.59576416015625,297.8451843261719,297.68292236328125,284.5472412109375,1.0,0.4735647737979889,0.5242553949356079,0.5242553949356079,1.0,1.0,-2.461852788925171,0.921762764453888,1.5400899648666382,0.3676841259002685,0.93626868724823,0.93626868724823,0.0,111.49024200439452,106.0,34994.44921875,0.0,1315.775634765625,1.0,280.9569091796875,283.1522521972656,291.6296691894531,293.9383850097656,293.1499938964844,293.1499938964844,280.6499938964844,36280.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788034915924072,1.0,0.0,0.0,3.814769983291626,3.814795732498169,9.710240647109458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.24560546875,0.0,1726.51904296875,1895.4371337890625,0.0,3205.36669921875,0.9423864483833312,1.0,0.0,3.0,1.0,0.0
12216900,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.9990000128746032,0.6531427502632141,0.4894815683364868,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.6384232044219971,0.1390829086303711,0.134220689535141,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.8277851939201355,0.3063715696334839,0.2159811556339264,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.759787380695343,0.2361690551042556,0.2260475158691406,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.403564453125,0.7386564016342163,0.2157186567783355,0.9816855788230896,284.3994140625,284.95001220703125,298.14666748046875,288.601806640625,297.8583374023437,297.6799621582031,284.3880920410156,1.0,0.4724062383174896,0.5412917733192444,0.5412917733192444,1.0,1.0,-2.4578638076782227,0.943797767162323,1.5140659809112549,0.3905348479747772,0.9311593174934388,0.9311593174934388,0.0,110.5209732055664,106.0,35800.91796875,0.0,1306.748291015625,1.0,280.6971130371094,282.9629821777344,291.6612548828125,294.0677795410156,293.1499938964844,293.1499938964844,280.6499938964844,36434.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860178589820862,1.0,0.0,0.0,3.8062028884887695,3.806228637695313,9.666675850894535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.09130859375,0.0,1717.3826904296875,1895.4371337890625,0.0,3272.947998046875,0.9405269026756288,1.0,0.0,3.0,1.0,0.0
12216960,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34722900390625,0.9990000128746032,0.6547536849975586,0.4879098832607269,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.6397789120674133,0.1395900845527649,0.1346824467182159,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475952148437,0.8283527493476868,0.3060783743858337,0.2157633006572723,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3478698730469,0.7607356905937195,0.2363215088844299,0.2261772006750106,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3479919433594,0.7391151189804077,0.2154608368873596,0.9804872870445251,284.3474426269531,284.95001220703125,298.1746520996094,288.6077575683594,297.8668212890625,297.67596435546875,284.3460998535156,1.0,0.4716949760913849,0.5401233434677124,0.5401233434677124,1.0,1.0,-2.4549825191497803,0.9425485730171204,1.5124338865280151,0.3898934721946716,0.9265671372413636,0.9265671372413636,0.0,109.97151947021484,109.0,35842.6953125,0.0,1300.9384765625,1.0,280.65704345703125,282.9167785644531,291.6392517089844,293.9973449707031,293.1499938964844,293.1499938964844,280.3500061035156,36569.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880367875099182,1.0,0.0,0.0,3.794521570205689,3.794547080993652,9.607432502889424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.51953125,0.0,1704.411865234375,1895.4371337890625,0.0,3291.8427734375,0.9380216002464294,1.0,0.0,3.0,1.0,0.0
12217020,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15673828125,0.9990000128746032,0.6568924188613892,0.4876369833946228,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.6413429379463196,0.1406006515026092,0.1356363892555236,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.8279885649681091,0.3054395616054535,0.2153375148773193,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.7611597180366516,0.2365671247243881,0.2264330387115478,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.7386438250541687,0.2148512154817581,0.9779325127601624,284.15692138671875,284.95001220703125,298.2297668457031,288.6195373535156,297.8808898925781,297.66571044921875,284.15594482421875,1.0,0.4713499546051025,0.5377863645553589,0.5377863645553589,1.0,1.0,-2.452524185180664,0.9383596777915956,1.5141644477844238,0.3861897587776184,0.9144091010093688,0.9144091010093688,0.0,109.81034088134766,112.0,36734.2890625,0.0,1297.2889404296875,1.0,280.3572082519531,282.6920166015625,291.651611328125,294.0629577636719,293.1499938964844,293.1499938964844,280.04998779296875,36874.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973715901374817,1.0,0.0,0.0,3.763002634048462,3.763027906417847,9.44848807193921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.7294921875,0.0,1669.3062744140625,1895.4371337890625,0.0,3379.0712890625,0.931145191192627,1.0,0.0,3.0,1.0,0.0
12217080,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15673828125,0.9990000128746032,0.6568924188613892,0.4876369833946228,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.6413429379463196,0.1406006515026092,0.1356363892555236,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15704345703125,0.8279885649681091,0.3054395616054535,0.2153375148773193,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.7611597180366516,0.2365671247243881,0.2264330387115478,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.7386438250541687,0.2148512154817581,0.9779325127601624,284.15692138671875,284.95001220703125,298.2297668457031,288.6195373535156,297.8808898925781,297.66571044921875,284.15594482421875,1.0,0.4713499546051025,0.5377863645553589,0.5377863645553589,1.0,1.0,-2.452524185180664,0.9383596777915956,1.5141644477844238,0.3861897587776184,0.9144091010093688,0.9144091010093688,0.0,109.81034088134766,112.0,36734.2890625,0.0,1297.2889404296875,1.0,280.3572082519531,282.6920166015625,291.651611328125,294.0629577636719,293.1499938964844,293.1499938964844,280.04998779296875,36874.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973715901374817,1.0,0.0,0.0,3.763002634048462,3.763027906417847,9.44848807193921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.7294921875,0.0,1669.3062744140625,1895.4371337890625,0.0,3379.0712890625,0.931145191192627,1.0,0.0,3.0,1.0,0.0
12217140,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726867675781,0.9990000128746032,0.6575635075569153,0.4904320836067199,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.6416506171226501,0.1416025012731552,0.1366174519062042,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9729309082031,0.8259507417678833,0.3046910166740417,0.2148603796958923,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9731140136719,0.7599338293075562,0.2367015928030014,0.2266192436218261,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.736595630645752,0.2140668481588363,0.974780261516571,283.97283935546875,284.95001220703125,298.28375244140625,288.6310729980469,297.892578125,297.65252685546875,283.9721374511719,1.0,0.4720550775527954,0.5354494452476501,0.5354494452476501,1.0,1.0,-2.452922105789185,0.9353726506233216,1.5175495147705078,0.3830648958683014,0.8998472690582275,0.8998472690582275,0.0,110.63070678710938,115.0,37679.25390625,0.0,1301.214111328125,1.0,280.0574951171875,282.48016357421875,291.665283203125,294.134033203125,293.1499938964844,293.1499938964844,279.75,37205.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070853590965272,1.0,0.0,0.0,3.719210386276245,3.719235181808472,9.22985236684326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.296875,0.0,1620.732177734375,1895.4371337890625,0.0,3469.534912109375,0.9215529561042786,1.0,0.0,3.0,1.0,0.0
12217200,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726867675781,0.9990000128746032,0.6575635075569153,0.4904320836067199,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.6416506171226501,0.1416025012731552,0.1366174519062042,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9729309082031,0.8259507417678833,0.3046910166740417,0.2148603796958923,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9731140136719,0.7599338293075562,0.2367015928030014,0.2266192436218261,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.736595630645752,0.2140668481588363,0.974780261516571,283.97283935546875,284.95001220703125,298.28375244140625,288.6310729980469,297.892578125,297.65252685546875,283.9721374511719,1.0,0.4720550775527954,0.5354494452476501,0.5354494452476501,1.0,1.0,-2.452922105789185,0.9353726506233216,1.5175495147705078,0.3830648958683014,0.8998472690582275,0.8998472690582275,0.0,110.63070678710938,115.0,37679.25390625,0.0,1301.214111328125,1.0,280.0574951171875,282.48016357421875,291.665283203125,294.134033203125,293.1499938964844,293.1499938964844,279.75,37205.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070853590965272,1.0,0.0,0.0,3.719210386276245,3.719235181808472,9.22985236684326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.296875,0.0,1620.732177734375,1895.4371337890625,0.0,3469.534912109375,0.9215529561042786,1.0,0.0,3.0,1.0,0.0
12217260,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.9990000128746032,0.6568673849105835,0.4954396188259125,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.6410566568374634,0.1425947844982147,0.1376152783632278,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959899902344,0.822709858417511,0.3038401007652282,0.2143288701772689,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.7575252652168274,0.2367280423641204,0.2267275601625442,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.7333922386169434,0.2131037265062332,0.9709476828575134,283.7959289550781,284.95001220703125,298.3365478515625,288.64239501953125,297.9039611816406,297.6385498046875,283.7955627441406,1.0,0.4734683036804199,0.5351725220680237,0.5351725220680237,1.0,1.0,-2.4550230503082275,0.935820698738098,1.5192022323608398,0.3830014765262604,0.8829787969589233,0.8829787969589233,0.0,112.15959167480467,118.0,38611.7265625,0.0,1310.1695556640625,1.0,279.7579040527344,282.2789611816406,291.6779479980469,294.204833984375,293.1499938964844,293.1499938964844,280.04998779296875,37571.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170457124710084,1.0,0.0,0.0,3.661762237548828,3.661786556243897,8.946920502239664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.8076171875,0.0,1558.091796875,1895.4371337890625,0.0,3561.869873046875,0.908962070941925,1.0,0.0,3.0,1.0,0.0
12217320,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.9990000128746032,0.6568673849105835,0.4954396188259125,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.6410566568374634,0.1425947844982147,0.1376152783632278,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959899902344,0.822709858417511,0.3038401007652282,0.2143288701772689,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961120605469,0.7575252652168274,0.2367280423641204,0.2267275601625442,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.7333922386169434,0.2131037265062332,0.9709476828575134,283.7959289550781,284.95001220703125,298.3365478515625,288.64239501953125,297.9039611816406,297.6385498046875,283.7955627441406,1.0,0.4734683036804199,0.5351725220680237,0.5351725220680237,1.0,1.0,-2.4550230503082275,0.935820698738098,1.5192022323608398,0.3830014765262604,0.8829787969589233,0.8829787969589233,0.0,112.15959167480467,118.0,38611.7265625,0.0,1310.1695556640625,1.0,279.7579040527344,282.2789611816406,291.6779479980469,294.204833984375,293.1499938964844,293.1499938964844,280.04998779296875,37571.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170457124710084,1.0,0.0,0.0,3.661762237548828,3.661786556243897,8.946920502239664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.8076171875,0.0,1558.091796875,1895.4371337890625,0.0,3561.869873046875,0.908962070941925,1.0,0.0,3.0,1.0,0.0
12217380,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.9990000128746032,0.6578084826469421,0.5006287097930908,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.6404459476470947,0.1436410993337631,0.1386440396308899,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.8200384974479675,0.3042228519916534,0.2143318206071853,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.7555795311927795,0.237579271197319,0.2273023426532745,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.7305634021759033,0.2128681242465973,0.9688934683799744,284.0098571777344,284.95001220703125,298.3881225585937,288.65350341796875,297.9189453125,297.6309814453125,284.0135192871094,1.0,0.4754690527915954,0.534895658493042,0.534895658493042,1.0,1.0,-2.4607133865356445,0.937920868396759,1.5227925777435305,0.3837320804595947,0.8720788359642029,0.8720788359642029,0.0,113.8704833984375,121.0,37560.4296875,0.0,1324.3082275390625,1.0,280.0420227050781,282.52752685546875,291.59344482421875,293.9865417480469,293.1499938964844,293.1499938964844,280.3500061035156,37519.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005109667778015,1.0,0.0,0.0,3.603949785232544,3.603973627090454,8.666640383125923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7353515625,0.0,1493.764404296875,1895.4371337890625,0.0,3408.34716796875,0.896080493927002,1.0,0.0,3.0,1.0,0.0
12217440,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.9990000128746032,0.6578084826469421,0.5006287097930908,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.6404459476470947,0.1436410993337631,0.1386440396308899,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.8200384974479675,0.3042228519916534,0.2143318206071853,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.7555795311927795,0.237579271197319,0.2273023426532745,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.7305634021759033,0.2128681242465973,0.9688934683799744,284.0098571777344,284.95001220703125,298.3881225585937,288.65350341796875,297.9189453125,297.6309814453125,284.0135192871094,1.0,0.4754690527915954,0.534895658493042,0.534895658493042,1.0,1.0,-2.4607133865356445,0.937920868396759,1.5227925777435305,0.3837320804595947,0.8720788359642029,0.8720788359642029,0.0,113.8704833984375,121.0,37560.4296875,0.0,1324.3082275390625,1.0,280.0420227050781,282.52752685546875,291.59344482421875,293.9865417480469,293.1499938964844,293.1499938964844,280.3500061035156,37519.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005109667778015,1.0,0.0,0.0,3.603949785232544,3.603973627090454,8.666640383125923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7353515625,0.0,1493.764404296875,1895.4371337890625,0.0,3408.34716796875,0.896080493927002,1.0,0.0,3.0,1.0,0.0
12217500,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6591310501098633,0.5027482509613037,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16046142578125,0.6403742432594299,0.1441958397626876,0.1391823887825012,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1700439453125,0.8194096088409424,0.3049131035804748,0.2147135734558105,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.7552492022514343,0.2383739948272705,0.2279578447341919,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.7297738790512085,0.2131263315677642,0.9695866703987122,284.1713562011719,284.95001220703125,298.4134521484375,288.6590270996094,297.9282531738281,297.63037109375,284.1846008300781,1.0,0.4767325818538666,0.5347571969032288,0.5347571969032288,1.0,1.0,-2.4659831523895264,0.9400203824043274,1.5259627103805542,0.3846098482608795,0.8684391975402832,0.8684391975402832,0.0,114.66889190673828,121.0,36737.6015625,0.0,1334.1505126953125,1.0,280.2972106933594,282.72882080078125,291.56024169921875,293.8385925292969,293.1499938964844,293.1499938964844,280.3500061035156,37414.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885971903800964,1.0,0.0,0.0,3.577521562576294,3.577545166015625,8.539998930245929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.15673828125,0.0,1464.392333984375,1895.4371337890625,0.0,3297.0859375,0.8901735544204712,1.0,0.0,3.0,1.0,0.0
12217560,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466125488281,0.9990000128746032,0.6609116196632385,0.504585325717926,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.24298095703125,0.6404446363449097,0.1447710245847702,0.139738917350769,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2456359863281,0.8191995024681091,0.3058555126190185,0.2153223007917404,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449951171875,0.7553081512451172,0.2393693178892135,0.2288457751274109,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24462890625,0.7293812036514282,0.2136047184467315,0.971431314945221,284.2460021972656,284.95001220703125,298.4384155273437,288.6644897460937,297.9386901855469,297.6318359375,284.2498779296875,1.0,0.4781785011291504,0.534491240978241,0.534491240978241,1.0,1.0,-2.4728705883026123,0.9426555037498474,1.5302151441574097,0.3856633007526397,0.8645447492599487,0.8645447492599487,0.0,115.43822479248048,124.0,36685.0234375,0.0,1345.916259765625,1.0,280.3410949707031,282.8022766113281,291.5914306640625,293.906982421875,293.1499938964844,293.1499938964844,280.6499938964844,37307.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822106719017029,1.0,0.0,0.0,3.5540692806243896,3.5540926456451416,8.428399382864882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.69189453125,0.0,1438.5601806640625,1895.4371337890625,0.0,3237.294677734375,0.8848429322242737,1.0,0.0,3.0,1.0,0.0
12217620,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.9990000128746032,0.6651617884635925,0.5082798600196838,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.6406404376029968,0.1459652781486511,0.1408963799476623,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.8191260099411011,0.3081216514110565,0.2168369740247726,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808959960937,0.7557902932167053,0.2416982054710388,0.2309741675853729,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.729044497013092,0.2149576991796493,0.9770790934562684,284.4818725585937,284.95001220703125,298.48736572265625,288.67529296875,297.9617004394531,297.6387023925781,284.4857482910156,1.0,0.481549471616745,0.5339593291282654,0.5339593291282654,1.0,1.0,-2.489858627319336,0.9492868185043336,1.540571689605713,0.3884285688400268,0.8601506352424622,0.8601506352424622,0.0,117.09635925292967,127.0,35905.7109375,0.0,1374.1680908203125,1.0,280.6407165527344,283.0761413574219,291.6164855957031,293.8782653808594,293.1499938964844,293.1499938964844,280.95001220703125,37006.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674958944320679,1.0,0.0,0.0,3.515313148498535,3.515336275100708,8.245582989729883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3740234375,0.0,1395.674072265625,1895.4371337890625,0.0,3099.320068359375,0.8760161399841309,1.0,0.0,3.0,1.0,0.0
12217680,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.9990000128746032,0.6651617884635925,0.5082798600196838,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.6406404376029968,0.1459652781486511,0.1408963799476623,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48150634765625,0.8191260099411011,0.3081216514110565,0.2168369740247726,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808959960937,0.7557902932167053,0.2416982054710388,0.2309741675853729,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.729044497013092,0.2149576991796493,0.9770790934562684,284.4818725585937,284.95001220703125,298.48736572265625,288.67529296875,297.9617004394531,297.6387023925781,284.4857482910156,1.0,0.481549471616745,0.5339593291282654,0.5339593291282654,1.0,1.0,-2.489858627319336,0.9492868185043336,1.540571689605713,0.3884285688400268,0.8601506352424622,0.8601506352424622,0.0,117.09635925292967,127.0,35905.7109375,0.0,1374.1680908203125,1.0,280.6407165527344,283.0761413574219,291.6164855957031,293.8782653808594,293.1499938964844,293.1499938964844,280.95001220703125,37006.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674958944320679,1.0,0.0,0.0,3.515313148498535,3.515336275100708,8.245582989729883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.3740234375,0.0,1395.674072265625,1895.4371337890625,0.0,3099.320068359375,0.8760161399841309,1.0,0.0,3.0,1.0,0.0
12217740,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.9990000128746032,0.6699969172477722,0.5121909379959106,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.6408208608627319,0.1472072154283523,0.1421052366495132,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.819288432598114,0.310752809047699,0.2186434119939804,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7565383911132812,0.2443609535694122,0.2334594577550888,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7290715575218201,0.2167042642831802,0.9847160577774048,284.7149963378906,284.95001220703125,298.5349426269531,288.6859436035156,297.9864501953125,297.6492004394531,284.71875,1.0,0.485482782125473,0.5334274768829346,0.5334274768829346,1.0,1.0,-2.51033878326416,0.9574190974235536,1.5529197454452517,0.3919241726398468,0.8588436245918274,0.8588436245918274,0.0,118.94754028320312,130.0,35190.01171875,0.0,1408.05029296875,1.0,280.9403991699219,283.3448486328125,291.6414794921875,293.8592834472656,293.1499938964844,293.1499938964844,281.25,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558589220046997,1.0,0.0,0.0,3.4897725582122803,3.489795207977295,8.126201009872602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.34619140625,0.0,1366.778564453125,1895.4371337890625,0.0,2990.174072265625,0.8700813055038452,1.0,0.0,3.0,1.0,0.0
12217800,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.9990000128746032,0.6699969172477722,0.5121909379959106,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.6408208608627319,0.1472072154283523,0.1421052366495132,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.819288432598114,0.310752809047699,0.2186434119939804,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7565383911132812,0.2443609535694122,0.2334594577550888,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7290715575218201,0.2167042642831802,0.9847160577774048,284.7149963378906,284.95001220703125,298.5349426269531,288.6859436035156,297.9864501953125,297.6492004394531,284.71875,1.0,0.485482782125473,0.5334274768829346,0.5334274768829346,1.0,1.0,-2.51033878326416,0.9574190974235536,1.5529197454452517,0.3919241726398468,0.8588436245918274,0.8588436245918274,0.0,118.94754028320312,130.0,35190.01171875,0.0,1408.05029296875,1.0,280.9403991699219,283.3448486328125,291.6414794921875,293.8592834472656,293.1499938964844,293.1499938964844,281.25,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558589220046997,1.0,0.0,0.0,3.4897725582122803,3.489795207977295,8.126201009872602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.34619140625,0.0,1366.778564453125,1895.4371337890625,0.0,2990.174072265625,0.8700813055038452,1.0,0.0,3.0,1.0,0.0
12217860,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.6751380562782288,0.5164560079574585,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6409165263175964,0.1484854072332382,0.1433552503585815,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8194958567619324,0.3136324882507324,0.2206418663263321,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7573582530021667,0.2472531795501709,0.2361859083175659,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7292449474334717,0.2187153995037078,0.9936822056770324,284.94384765625,284.95001220703125,298.5810546875,288.6965026855469,298.0116271972656,297.6614990234375,284.9473876953125,1.0,0.4898740649223327,0.5325343608856201,0.5325343608856201,1.0,1.0,-2.533412456512451,0.9661660194396972,1.5672463178634644,0.395460844039917,0.8605578541755676,0.8605578541755676,0.0,121.00811004638672,133.0,34524.3203125,0.0,1446.7042236328125,1.0,281.2402038574219,283.6070556640625,291.6609191894531,293.8388671875,293.1499938964844,293.1499938964844,281.54998779296875,36274.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846001148223877,1.0,0.0,0.0,3.478466987609864,3.478489398956299,8.073634489846881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.12744140625,0.0,1352.52880859375,1895.4371337890625,0.0,2897.831787109375,0.8672820925712585,1.0,0.0,3.0,1.0,0.0
12217920,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.6751380562782288,0.5164560079574585,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6409165263175964,0.1484854072332382,0.1433552503585815,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8194958567619324,0.3136324882507324,0.2206418663263321,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7573582530021667,0.2472531795501709,0.2361859083175659,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7292449474334717,0.2187153995037078,0.9936822056770324,284.94384765625,284.95001220703125,298.5810546875,288.6965026855469,298.0116271972656,297.6614990234375,284.9473876953125,1.0,0.4898740649223327,0.5325343608856201,0.5325343608856201,1.0,1.0,-2.533412456512451,0.9661660194396972,1.5672463178634644,0.395460844039917,0.8605578541755676,0.8605578541755676,0.0,121.00811004638672,133.0,34524.3203125,0.0,1446.7042236328125,1.0,281.2402038574219,283.6070556640625,291.6609191894531,293.8388671875,293.1499938964844,293.1499938964844,281.54998779296875,36274.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846001148223877,1.0,0.0,0.0,3.478466987609864,3.478489398956299,8.073634489846881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.12744140625,0.0,1352.52880859375,1895.4371337890625,0.0,2897.831787109375,0.8672820925712585,1.0,0.0,3.0,1.0,0.0
12217980,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9990000128746032,0.6804946064949036,0.5210497975349426,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6409285068511963,0.1497932821512222,0.1446388214826584,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8197129368782043,0.3167222738265991,0.2227923721075058,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.7581998705863953,0.2503300309181213,0.2390971332788467,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.7294905185699463,0.2209270745515823,1.0036170482635498,285.1727294921875,284.95001220703125,298.62567138671875,288.7069702148437,298.0367431640625,297.6745910644531,285.17608642578125,1.0,0.494630753993988,0.5316412448883057,0.5316412448883057,1.0,1.0,-2.558490753173828,0.975739061832428,1.5827516317367554,0.3993776440620422,0.8653222918510437,0.8653222918510437,0.0,123.25555419921876,136.0,33986.61328125,0.0,1489.460205078125,1.0,281.5401611328125,283.8681640625,291.6775207519531,293.82135009765625,293.1499938964844,293.1499938964844,281.8500061035156,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372504711151123,1.0,0.0,0.0,3.481743097305298,3.4817655086517334,8.088849199339165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.681640625,0.0,1353.093994140625,1895.4371337890625,0.0,2816.037353515625,0.8677117824554443,1.0,0.0,3.0,1.0,0.0
12218040,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9990000128746032,0.6804946064949036,0.5210497975349426,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6409285068511963,0.1497932821512222,0.1446388214826584,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8197129368782043,0.3167222738265991,0.2227923721075058,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.7581998705863953,0.2503300309181213,0.2390971332788467,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.7294905185699463,0.2209270745515823,1.0036170482635498,285.1727294921875,284.95001220703125,298.62567138671875,288.7069702148437,298.0367431640625,297.6745910644531,285.17608642578125,1.0,0.494630753993988,0.5316412448883057,0.5316412448883057,1.0,1.0,-2.558490753173828,0.975739061832428,1.5827516317367554,0.3993776440620422,0.8653222918510437,0.8653222918510437,0.0,123.25555419921876,136.0,33986.61328125,0.0,1489.460205078125,1.0,281.5401611328125,283.8681640625,291.6775207519531,293.82135009765625,293.1499938964844,293.1499938964844,281.8500061035156,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372504711151123,1.0,0.0,0.0,3.481743097305298,3.4817655086517334,8.088849199339165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.681640625,0.0,1353.093994140625,1895.4371337890625,0.0,2816.037353515625,0.8677117824554443,1.0,0.0,3.0,1.0,0.0
12218100,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.9990000128746032,0.6832243204116821,0.5234920978546143,298.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.6408920884132385,0.1504564583301544,0.1452910304069519,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.8197845816612244,0.3183263838291168,0.2238990217447281,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7585893273353577,0.2519202530384063,0.2405946552753448,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.7295992970466614,0.2220867872238159,1.0088093280792236,285.3302001953125,284.95001220703125,298.6473999023437,288.712158203125,298.04913330078125,297.68115234375,285.3425598144531,1.0,0.4971196949481964,0.5311946868896484,0.5311946868896484,1.0,1.0,-2.57157564163208,0.98075133562088,1.5908243656158447,0.401442140340805,0.86937016248703,0.86937016248703,0.0,124.45075988769533,136.0,33430.51171875,0.0,1512.1629638671875,1.0,281.79400634765625,284.0621032714844,291.6596984863281,293.720947265625,293.1499938964844,293.1499938964844,281.8500061035156,35680.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309052586555481,1.0,0.0,0.0,3.4885709285736084,3.488593339920044,8.120605343719944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.79052734375,0.0,1358.595947265625,1895.4371337890625,0.0,2756.8740234375,0.8691127300262451,1.0,0.0,3.0,1.0,0.0
12218160,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.9990000128746032,0.6860721111297607,0.5258641839027405,298.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.6408948302268982,0.1511278003454208,0.1459513306617736,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.8199862241744995,0.3200163543224334,0.2250899970531463,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.7590950131416321,0.2535774111747741,0.2421764135360717,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.729820966720581,0.2233139276504516,1.0143800973892212,285.3998413085937,284.95001220703125,298.6687316894531,288.71734619140625,298.0615539550781,297.68817138671875,285.4029541015625,1.0,0.4996816217899322,0.5306181907653809,0.5306181907653809,1.0,1.0,-2.585243463516236,0.9858322143554688,1.5994113683700562,0.4034413695335388,0.8731189370155334,0.8731189370155334,0.0,125.64946746826172,139.0,33536.421875,0.0,1535.8773193359375,1.0,281.8402709960937,284.126220703125,291.6943359375,293.8103332519531,293.1499938964844,293.1499938964844,282.1499938964844,35504.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297757506370544,1.0,0.0,0.0,3.4994125366210938,3.4994349479675293,8.171157901415427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.087890625,0.0,1368.441162109375,1895.4371337890625,0.0,2746.3583984375,0.8713491559028625,1.0,0.0,3.0,1.0,0.0
12218220,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.9990000128746032,0.6918372511863708,0.5308346748352051,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.6408367156982422,0.15248604118824,0.1472892612218856,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.8203141093254089,0.3234675824642181,0.2275076210498809,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.7600475549697876,0.2569696605205536,0.2454001903533935,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.7302320003509521,0.2258478999137878,1.0258411169052124,285.6217346191406,284.95001220703125,298.710205078125,288.7276916503906,298.0857238769531,297.70184326171875,285.62457275390625,1.0,0.5049688220024109,0.5294652581214905,0.5294652581214905,1.0,1.0,-2.6133718490600586,0.9962818622589112,1.6170899868011477,0.4075556397438049,0.8838425278663635,0.8838425278663635,0.0,128.1628875732422,142.0,33103.5703125,0.0,1585.587158203125,1.0,282.1405029296875,284.3774719238281,291.7091369628906,293.7992858886719,293.1499938964844,293.1499938964844,282.45001220703125,35147.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231764435768127,1.0,0.0,0.0,3.5304882526397705,3.5305111408233643,8.316926596307894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.45458984375,0.0,1398.0570068359375,1895.4371337890625,0.0,2685.021484375,0.8780025243759155,1.0,0.0,3.0,1.0,0.0
12218280,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.9990000128746032,0.6918372511863708,0.5308346748352051,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.6408367156982422,0.15248604118824,0.1472892612218856,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.8203141093254089,0.3234675824642181,0.2275076210498809,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.7600475549697876,0.2569696605205536,0.2454001903533935,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.7302320003509521,0.2258478999137878,1.0258411169052124,285.6217346191406,284.95001220703125,298.710205078125,288.7276916503906,298.0857238769531,297.70184326171875,285.62457275390625,1.0,0.5049688220024109,0.5294652581214905,0.5294652581214905,1.0,1.0,-2.6133718490600586,0.9962818622589112,1.6170899868011477,0.4075556397438049,0.8838425278663635,0.8838425278663635,0.0,128.1628875732422,142.0,33103.5703125,0.0,1585.587158203125,1.0,282.1405029296875,284.3774719238281,291.7091369628906,293.7992858886719,293.1499938964844,293.1499938964844,282.45001220703125,35147.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231764435768127,1.0,0.0,0.0,3.5304882526397705,3.5305111408233643,8.316926596307894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.45458984375,0.0,1398.0570068359375,1895.4371337890625,0.0,2685.021484375,0.8780025243759155,1.0,0.0,3.0,1.0,0.0
12218340,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9990000128746032,0.6978607177734375,0.5358717441558838,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.6407861709594727,0.1538678407669067,0.1486503481864929,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8207284808158875,0.3270944952964782,0.230037122964859,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.7610913515090942,0.2605173885822296,0.2487630397081375,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.730749785900116,0.2285353243350982,1.0379605293273926,285.85137939453125,284.95001220703125,298.75,288.7380065917969,298.1093139648437,297.71563720703125,285.8537292480469,1.0,0.5104482769966125,0.5283122658729553,0.5283122658729553,1.0,1.0,-2.6427013874053955,1.0072084665298462,1.6354930400848389,0.4118767082691192,0.8976738452911377,0.8976738452911377,0.0,130.76405334472656,145.0,32770.375,0.0,1638.345947265625,1.0,282.4408569335937,284.62841796875,291.7229309082031,293.79107666015625,293.1499938964844,293.1499938964844,282.75,34816.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171557784080505,1.0,0.0,0.0,3.573861837387085,3.573884963989258,8.522534926669323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.37353515625,0.0,1441.4295654296875,1895.4371337890625,0.0,2629.239990234375,0.8874419331550598,1.0,0.0,3.0,1.0,0.0
12218400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9990000128746032,0.6978607177734375,0.5358717441558838,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.6407861709594727,0.1538678407669067,0.1486503481864929,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8207284808158875,0.3270944952964782,0.230037122964859,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.7610913515090942,0.2605173885822296,0.2487630397081375,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.730749785900116,0.2285353243350982,1.0379605293273926,285.85137939453125,284.95001220703125,298.75,288.7380065917969,298.1093139648437,297.71563720703125,285.8537292480469,1.0,0.5104482769966125,0.5283122658729553,0.5283122658729553,1.0,1.0,-2.6427013874053955,1.0072084665298462,1.6354930400848389,0.4118767082691192,0.8976738452911377,0.8976738452911377,0.0,130.76405334472656,145.0,32770.375,0.0,1638.345947265625,1.0,282.4408569335937,284.62841796875,291.7229309082031,293.79107666015625,293.1499938964844,293.1499938964844,282.75,34816.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171557784080505,1.0,0.0,0.0,3.573861837387085,3.573884963989258,8.522534926669323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.37353515625,0.0,1441.4295654296875,1895.4371337890625,0.0,2629.239990234375,0.8874419331550598,1.0,0.0,3.0,1.0,0.0
