time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218460,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.9990000128746032,0.7043678760528564,0.5407638549804688,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.6408248543739319,0.155277743935585,0.1500356346368789,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8213978409767151,0.330994188785553,0.2327431142330169,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.7623787522315979,0.2642875015735626,0.2523217499256134,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.731512188911438,0.2314404249191284,1.0509872436523438,286.0943603515625,284.95001220703125,298.78521728515625,288.7455139160156,298.1318054199219,297.7304992675781,286.0968322753906,1.0,0.5161058902740479,0.5269416570663452,0.5269416570663452,1.0,1.0,-2.673424243927002,1.0183712244033811,1.6550531387329102,0.4161224365234375,0.9149022102355956,0.9149022102355956,0.0,133.3938751220703,148.0,32554.087890625,0.0,1694.29736328125,1.0,282.7413024902344,284.88232421875,291.7384033203125,293.7929992675781,293.1499938964844,293.1499938964844,282.45001220703125,34514.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126143217086792,1.0,0.0,0.0,3.628569841384888,3.6285934448242174,8.785455634097161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.826171875,0.0,1498.406982421875,1895.4371337890625,0.0,2587.2890625,0.8994664549827576,1.0,0.0,3.0,1.0,0.0
12218520,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.9990000128746032,0.7043678760528564,0.5407638549804688,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.6408248543739319,0.155277743935585,0.1500356346368789,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8213978409767151,0.330994188785553,0.2327431142330169,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.7623787522315979,0.2642875015735626,0.2523217499256134,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.731512188911438,0.2314404249191284,1.0509872436523438,286.0943603515625,284.95001220703125,298.78521728515625,288.7455139160156,298.1318054199219,297.7304992675781,286.0968322753906,1.0,0.5161058902740479,0.5269416570663452,0.5269416570663452,1.0,1.0,-2.673424243927002,1.0183712244033811,1.6550531387329102,0.4161224365234375,0.9149022102355956,0.9149022102355956,0.0,133.3938751220703,148.0,32554.087890625,0.0,1694.29736328125,1.0,282.7413024902344,284.88232421875,291.7384033203125,293.7929992675781,293.1499938964844,293.1499938964844,282.45001220703125,34514.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126143217086792,1.0,0.0,0.0,3.628569841384888,3.6285934448242174,8.785455634097161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.826171875,0.0,1498.406982421875,1895.4371337890625,0.0,2587.2890625,0.8994664549827576,1.0,0.0,3.0,1.0,0.0
12218580,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.9990000128746032,0.707646369934082,0.5472484230995178,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.6402633786201477,0.1566336899995803,0.1514200717210769,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.8206704258918762,0.333428680896759,0.2348677515983581,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7623856067657471,0.2670314908027649,0.2553543746471405,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7311240434646606,0.2333876639604568,1.0617595911026,285.8896789550781,284.95001220703125,298.8133239746094,288.74774169921875,298.14385986328125,297.7332458496094,285.8880310058594,1.0,0.521761417388916,0.5255710482597351,0.5255710482597351,1.0,1.0,-2.702028512954712,1.0285476446151731,1.6734808683395386,0.4199530482292175,0.9257979393005372,0.9257979393005372,0.0,136.49554443359375,151.0,33551.19921875,0.0,1750.423828125,1.0,282.4577331542969,284.640380859375,291.8456115722656,294.0429992675781,293.1499938964844,293.1499938964844,282.1499938964844,34639.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375747203826904,1.0,0.0,0.0,3.680163383483887,3.680187463760376,9.037066774908452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.90673828125,0.0,1556.7255859375,1895.4371337890625,0.0,2819.064453125,0.9110862016677856,1.0,0.0,3.0,1.0,0.0
12218640,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.9990000128746032,0.707646369934082,0.5472484230995178,298.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.6402633786201477,0.1566336899995803,0.1514200717210769,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.8206704258918762,0.333428680896759,0.2348677515983581,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7623856067657471,0.2670314908027649,0.2553543746471405,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7311240434646606,0.2333876639604568,1.0617595911026,285.8896789550781,284.95001220703125,298.8133239746094,288.74774169921875,298.14385986328125,297.7332458496094,285.8880310058594,1.0,0.521761417388916,0.5255710482597351,0.5255710482597351,1.0,1.0,-2.702028512954712,1.0285476446151731,1.6734808683395386,0.4199530482292175,0.9257979393005372,0.9257979393005372,0.0,136.49554443359375,151.0,33551.19921875,0.0,1750.423828125,1.0,282.4577331542969,284.640380859375,291.8456115722656,294.0429992675781,293.1499938964844,293.1499938964844,282.1499938964844,34639.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375747203826904,1.0,0.0,0.0,3.680163383483887,3.680187463760376,9.037066774908452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.90673828125,0.0,1556.7255859375,1895.4371337890625,0.0,2819.064453125,0.9110862016677856,1.0,0.0,3.0,1.0,0.0
12218700,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.9990000128746032,0.707865297794342,0.5516021251678467,298.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.6395514607429504,0.1572767794132232,0.1520947217941284,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.8192920684814453,0.334031730890274,0.2354705482721328,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.761422872543335,0.2679226696491241,0.2564035952091217,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.7300052642822266,0.2338582426309585,1.064900279045105,285.7337951660156,284.95001220703125,298.8248291015625,288.7469787597656,298.1453857421875,297.7289428710937,285.7240600585937,1.0,0.5244466066360474,0.5248857736587524,0.5248857736587524,1.0,1.0,-2.713833332061768,1.0325456857681274,1.68128764629364,0.421336829662323,0.9295103549957277,0.9295103549957277,0.0,138.33401489257812,151.0,34438.14453125,0.0,1776.480712890625,1.0,282.2001342773437,284.4422607421875,291.8793640136719,294.19635009765625,293.1499938964844,293.1499938964844,282.1499938964844,34757.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526941537857056,1.0,0.0,0.0,3.702932834625244,3.702957153320313,9.14923816708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.10791015625,0.0,1583.4281005859375,1895.4371337890625,0.0,2960.5107421875,0.9162416458129884,1.0,0.0,3.0,1.0,0.0
12218760,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.9990000128746032,0.7073697447776794,0.5565391182899475,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.638617217540741,0.157898873090744,0.152754321694374,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.8173658847808838,0.334358274936676,0.2358099371194839,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.7599337100982666,0.2685741186141968,0.2571659684181213,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.7283564209938049,0.2340534776449203,1.066576600074768,285.6814270019531,284.95001220703125,298.83477783203125,288.7450561523437,298.1448059082031,297.7223205566406,285.679931640625,1.0,0.5269952416419983,0.5241342186927795,0.5241342186927795,1.0,1.0,-2.723900079727173,1.035691261291504,1.688208818435669,0.4222554862499237,0.9338114857673644,0.9338114857673644,0.0,140.3157196044922,154.0,34653.046875,0.0,1800.78564453125,1.0,282.1578674316406,284.3857727050781,291.8438415527344,294.1316833496094,293.1499938964844,293.1499938964844,281.8500061035156,34858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612431883811951,1.0,0.0,0.0,3.723217487335205,3.723242044448853,9.249752110918052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4462890625,0.0,1607.4527587890625,1895.4371337890625,0.0,3040.6650390625,0.9208946228027344,1.0,0.0,3.0,1.0,0.0
12218820,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.9990000128746032,0.7048739194869995,0.5669187903404236,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.636570155620575,0.159098595380783,0.1540376096963882,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8129428625106812,0.334564596414566,0.2361597567796707,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.756400465965271,0.2694438397884369,0.2582602202892303,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.7243728637695312,0.2339001148939132,1.0673649311065674,285.479248046875,284.95001220703125,298.85009765625,288.73785400390625,298.1416320800781,297.70880126953125,285.4777526855469,1.0,0.5316993594169617,0.5226311087608337,0.5226311087608337,1.0,1.0,-2.740602970123291,1.0404694080352783,1.7001335620880127,0.4233335554599762,0.9392016530036926,0.9392016530036926,0.0,144.37245178222656,157.0,35748.390625,0.0,1845.0667724609373,1.0,281.8575439453125,284.13482666015625,291.8143005371094,294.1727294921875,293.1499938964844,293.1499938964844,281.54998779296875,35103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795146346092224,1.0,0.0,0.0,3.7571940422058105,3.757218837738037,9.419341040484142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.8232421875,0.0,1648.825927734375,1895.4371337890625,0.0,3212.031982421875,0.9286890029907228,1.0,0.0,3.0,1.0,0.0
12218880,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.9990000128746032,0.7048739194869995,0.5669187903404236,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.636570155620575,0.159098595380783,0.1540376096963882,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8129428625106812,0.334564596414566,0.2361597567796707,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.756400465965271,0.2694438397884369,0.2582602202892303,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.7243728637695312,0.2339001148939132,1.0673649311065674,285.479248046875,284.95001220703125,298.85009765625,288.73785400390625,298.1416320800781,297.70880126953125,285.4777526855469,1.0,0.5316993594169617,0.5226311087608337,0.5226311087608337,1.0,1.0,-2.740602970123291,1.0404694080352783,1.7001335620880127,0.4233335554599762,0.9392016530036926,0.9392016530036926,0.0,144.37245178222656,157.0,35748.390625,0.0,1845.0667724609373,1.0,281.8575439453125,284.13482666015625,291.8143005371094,294.1727294921875,293.1499938964844,293.1499938964844,281.54998779296875,35103.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795146346092224,1.0,0.0,0.0,3.7571940422058105,3.757218837738037,9.419341040484142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.8232421875,0.0,1648.825927734375,1895.4371337890625,0.0,3212.031982421875,0.9286890029907228,1.0,0.0,3.0,1.0,0.0
12218940,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9990000128746032,0.7005777955055237,0.5775694847106934,298.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.6344456076622009,0.1602504402399063,0.1552782505750656,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.808002233505249,0.334328293800354,0.236169084906578,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.752452552318573,0.2698710858821869,0.2588995099067688,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.719739556312561,0.2331597954034805,1.0653425455093384,285.2770690917969,284.95001220703125,298.8598022460937,288.7264709472656,298.1414794921875,297.70367431640625,285.2756652832031,1.0,0.5358762741088867,0.5211279988288879,0.5211279988288879,1.0,1.0,-2.753246068954468,1.043474555015564,1.7097713947296145,0.4235390424728393,0.9418869614601136,0.9418869614601136,0.0,148.4425048828125,145.0,36797.40234375,0.0,1883.60791015625,1.0,281.55731201171875,283.88592529296875,291.78582763671875,294.2068786621094,293.1499938964844,293.1499938964844,281.25,35358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894171953201294,1.0,0.0,0.0,3.781676054000856,3.7817013263702393,9.542494581182837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0732421875,0.0,1679.6890869140625,1895.4371337890625,0.0,3349.20068359375,0.9343591332435608,1.0,0.0,3.0,1.0,0.0
12219000,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9990000128746032,0.7005777955055237,0.5775694847106934,298.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.6344456076622009,0.1602504402399063,0.1552782505750656,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.808002233505249,0.334328293800354,0.236169084906578,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.752452552318573,0.2698710858821869,0.2588995099067688,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.719739556312561,0.2331597954034805,1.0653425455093384,285.2770690917969,284.95001220703125,298.8598022460937,288.7264709472656,298.1414794921875,297.70367431640625,285.2756652832031,1.0,0.5358762741088867,0.5211279988288879,0.5211279988288879,1.0,1.0,-2.753246068954468,1.043474555015564,1.7097713947296145,0.4235390424728393,0.9418869614601136,0.9418869614601136,0.0,148.4425048828125,145.0,36797.40234375,0.0,1883.60791015625,1.0,281.55731201171875,283.88592529296875,291.78582763671875,294.2068786621094,293.1499938964844,293.1499938964844,281.25,35358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894171953201294,1.0,0.0,0.0,3.781676054000856,3.7817013263702393,9.542494581182837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.0732421875,0.0,1679.6890869140625,1895.4371337890625,0.0,3349.20068359375,0.9343591332435608,1.0,0.0,3.0,1.0,0.0
12219060,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.695907473564148,0.5765461921691895,298.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.6361486315727234,0.1613650470972061,0.1563257873058319,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8080891966819763,0.3337751924991607,0.2358265817165374,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7530250549316406,0.2699677050113678,0.2590504884719848,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7190884947776794,0.231976181268692,1.0604195594787598,285.0755310058594,284.95001220703125,298.8644104003906,288.7113647460937,298.14801025390625,297.712890625,285.0734558105469,1.0,0.53427654504776,0.5198520421981812,0.5198520421981812,1.0,1.0,-2.747153043746948,1.0387887954711914,1.7083643674850464,0.4204902052879333,0.9419125318527222,0.9419125318527222,0.0,147.88491821289062,133.0,37814.6171875,0.0,1871.5662841796875,1.0,281.2571716308594,283.6411437988281,291.76287841796875,294.2467956542969,293.1499938964844,293.1499938964844,280.95001220703125,35614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072661995887756,1.0,0.0,0.0,3.7967028617858887,3.7967281341552734,9.61848058977921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.1962890625,0.0,1699.5906982421875,1895.4371337890625,0.0,3471.215576171875,0.93790203332901,1.0,0.0,3.0,1.0,0.0
12219120,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9990000128746032,0.695907473564148,0.5765461921691895,298.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.6361486315727234,0.1613650470972061,0.1563257873058319,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8080891966819763,0.3337751924991607,0.2358265817165374,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7530250549316406,0.2699677050113678,0.2590504884719848,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7190884947776794,0.231976181268692,1.0604195594787598,285.0755310058594,284.95001220703125,298.8644104003906,288.7113647460937,298.14801025390625,297.712890625,285.0734558105469,1.0,0.53427654504776,0.5198520421981812,0.5198520421981812,1.0,1.0,-2.747153043746948,1.0387887954711914,1.7083643674850464,0.4204902052879333,0.9419125318527222,0.9419125318527222,0.0,147.88491821289062,133.0,37814.6171875,0.0,1871.5662841796875,1.0,281.2571716308594,283.6411437988281,291.76287841796875,294.2467956542969,293.1499938964844,293.1499938964844,280.95001220703125,35614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072661995887756,1.0,0.0,0.0,3.7967028617858887,3.7967281341552734,9.61848058977921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.1962890625,0.0,1699.5906982421875,1895.4371337890625,0.0,3471.215576171875,0.93790203332901,1.0,0.0,3.0,1.0,0.0
12219180,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.6930984854698181,0.5665191411972046,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.640885591506958,0.1624555140733719,0.1572277694940567,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8120738863945007,0.3329732120037079,0.23521488904953,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7571237683296204,0.2698213458061218,0.2588352560997009,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7216382622718811,0.230591282248497,1.053747296333313,284.8633117675781,284.95001220703125,298.8643798828125,288.6928405761719,298.1468200683594,297.713134765625,284.8607788085937,1.0,0.5289103984832764,0.5185760259628296,0.5185760259628296,1.0,1.0,-2.7271854877471924,1.0282217264175415,1.698963642120361,0.414494514465332,0.9390365481376648,0.9390365481376648,0.0,143.77447509765625,121.0,38653.73828125,0.0,1821.839111328125,1.0,280.9570617675781,283.3907470703125,291.73809814453125,294.2771301269531,293.1499938964844,293.1499938964844,280.6499938964844,35881.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192028045654296,1.0,0.0,0.0,3.801908493041992,3.801934003829956,9.644875262893038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.72216796875,0.0,1707.907470703125,1895.4371337890625,0.0,3581.7998046875,0.9392414689064026,1.0,0.0,3.0,1.0,0.0
12219240,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.6930984854698181,0.5665191411972046,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.640885591506958,0.1624555140733719,0.1572277694940567,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8120738863945007,0.3329732120037079,0.23521488904953,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7571237683296204,0.2698213458061218,0.2588352560997009,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7216382622718811,0.230591282248497,1.053747296333313,284.8633117675781,284.95001220703125,298.8643798828125,288.6928405761719,298.1468200683594,297.713134765625,284.8607788085937,1.0,0.5289103984832764,0.5185760259628296,0.5185760259628296,1.0,1.0,-2.7271854877471924,1.0282217264175415,1.698963642120361,0.414494514465332,0.9390365481376648,0.9390365481376648,0.0,143.77447509765625,121.0,38653.73828125,0.0,1821.839111328125,1.0,280.9570617675781,283.3907470703125,291.73809814453125,294.2771301269531,293.1499938964844,293.1499938964844,280.6499938964844,35881.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192028045654296,1.0,0.0,0.0,3.801908493041992,3.801934003829956,9.644875262893038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.72216796875,0.0,1707.907470703125,1895.4371337890625,0.0,3581.7998046875,0.9392414689064026,1.0,0.0,3.0,1.0,0.0
12219300,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.9990000128746032,0.6926515102386475,0.5589466691017151,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.6442215442657471,0.16299569606781,0.1576414406299591,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.8151907920837402,0.3324993252754211,0.2348510175943374,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7602882385253906,0.2696814835071563,0.2586447596549988,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.7239170670509338,0.2298918217420578,1.0502244234085083,284.7054138183594,284.95001220703125,298.86279296875,288.6824035644531,298.14324951171875,297.7094421386719,284.6945495605469,1.0,0.5251768827438354,0.5179380178451538,0.5179380178451538,1.0,1.0,-2.713686466217041,1.0214474201202393,1.6922391653060913,0.4107723832130432,0.935879647731781,0.935879647731781,0.0,140.76747131347656,121.0,39415.82421875,0.0,1787.5374755859375,1.0,280.6973571777344,283.1947631835937,291.74951171875,294.3871765136719,293.1499938964844,293.1499938964844,280.6499938964844,36032.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927014410495758,1.0,0.0,0.0,3.800784111022949,3.800809621810913,9.639171594244544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.568359375,0.0,1707.736572265625,1895.4371337890625,0.0,3653.7451171875,0.939054310321808,1.0,0.0,3.0,1.0,0.0
12219360,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.9990000128746032,0.6927967071533203,0.5501482486724854,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.6481008529663086,0.1635315269231796,0.1580346673727035,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422119140625,0.8187770843505859,0.3319380283355713,0.2343805879354477,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426086425781,0.7639901041984558,0.2694713175296783,0.2583409249782562,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429443359375,0.7266576886177063,0.2291600406169891,1.0463805198669434,284.6419372558594,284.95001220703125,298.8602294921875,288.6712951660156,298.1404113769531,297.70721435546875,284.6390380859375,1.0,0.5208759903907776,0.5176879167556763,0.5176879167556763,1.0,1.0,-2.6980397701263428,1.0143451690673828,1.68369460105896,0.407197505235672,0.9331422448158264,0.9331422448158264,0.0,137.3203887939453,124.0,39317.84765625,0.0,1748.33837890625,1.0,280.6571044921875,283.1361999511719,291.70849609375,294.29205322265625,293.1499938964844,293.1499938964844,280.3500061035156,36165.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294997453689576,1.0,0.0,0.0,3.796655178070069,3.796680688858032,9.61823957368324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.68603515625,0.0,1703.8199462890625,1895.4371337890625,0.0,3676.554931640625,0.9382403492927552,1.0,0.0,3.0,1.0,0.0
12219420,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9990000128746032,0.6936118006706238,0.5410887002944946,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.6529127955436707,0.1646015644073486,0.1589319258928299,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.8220518231391907,0.3307138979434967,0.2334771156311035,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.7676911950111389,0.268985241651535,0.2577972710132599,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.7288755774497986,0.2277092337608337,1.0393662452697754,284.4251708984375,284.95001220703125,298.8525085449219,288.6471252441406,298.13336181640625,297.7018127441406,284.4230041503906,1.0,0.5162916779518127,0.5171877145767212,0.5171877145767212,1.0,1.0,-2.678046703338623,1.0050641298294067,1.6729825735092163,0.4021685719490051,0.9243651628494264,0.9243651628494264,0.0,133.67457580566406,127.0,40003.28515625,0.0,1702.32763671875,1.0,280.3571472167969,282.8894348144531,291.67742919921875,294.3011169433594,293.1499938964844,293.1499938964844,280.04998779296875,36467.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382852911949158,1.0,0.0,0.0,3.780220031738281,3.780245542526245,9.535148706163454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.9423828125,0.0,1686.547607421875,1895.4371337890625,0.0,3756.841552734375,0.9347423911094666,1.0,0.0,3.0,1.0,0.0
12219480,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9990000128746032,0.6936118006706238,0.5410887002944946,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.6529127955436707,0.1646015644073486,0.1589319258928299,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.8220518231391907,0.3307138979434967,0.2334771156311035,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.7676911950111389,0.268985241651535,0.2577972710132599,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.7288755774497986,0.2277092337608337,1.0393662452697754,284.4251708984375,284.95001220703125,298.8525085449219,288.6471252441406,298.13336181640625,297.7018127441406,284.4230041503906,1.0,0.5162916779518127,0.5171877145767212,0.5171877145767212,1.0,1.0,-2.678046703338623,1.0050641298294067,1.6729825735092163,0.4021685719490051,0.9243651628494264,0.9243651628494264,0.0,133.67457580566406,127.0,40003.28515625,0.0,1702.32763671875,1.0,280.3571472167969,282.8894348144531,291.67742919921875,294.3011169433594,293.1499938964844,293.1499938964844,280.04998779296875,36467.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382852911949158,1.0,0.0,0.0,3.780220031738281,3.780245542526245,9.535148706163454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.9423828125,0.0,1686.547607421875,1895.4371337890625,0.0,3756.841552734375,0.9347423911094666,1.0,0.0,3.0,1.0,0.0
12219540,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22039794921875,0.9990000128746032,0.692924439907074,0.5379126071929932,298.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2219543457031,0.6555447578430176,0.1656657457351684,0.1598991751670837,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.822503387928009,0.3293358385562897,0.2325155884027481,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210693359375,0.7686284780502319,0.268385648727417,0.2572194635868072,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.7287171483039856,0.2262093275785446,1.0325367450714111,284.2206726074219,284.95001220703125,298.8416748046875,288.62066650390625,298.1236572265625,297.6937561035156,284.21905517578125,1.0,0.5138227939605713,0.5166875123977661,0.5166875123977661,1.0,1.0,-2.6653308868408203,0.9988666772842408,1.66646409034729,0.398734986782074,0.9129499197006226,0.9129499197006226,0.0,132.2092742919922,130.0,40739.72265625,0.0,1677.2608642578125,1.0,280.05731201171875,282.6548156738281,291.6490173339844,294.3160400390625,293.1499938964844,293.1499938964844,279.75,36784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466537833213806,1.0,0.0,0.0,3.752039909362793,3.752064943313599,9.3935159384273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.78857421875,0.0,1655.7164306640625,1895.4371337890625,0.0,3832.76708984375,0.9286265969276428,1.0,0.0,3.0,1.0,0.0
12219600,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22039794921875,0.9990000128746032,0.692924439907074,0.5379126071929932,298.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2219543457031,0.6555447578430176,0.1656657457351684,0.1598991751670837,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.822503387928009,0.3293358385562897,0.2325155884027481,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210693359375,0.7686284780502319,0.268385648727417,0.2572194635868072,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.7287171483039856,0.2262093275785446,1.0325367450714111,284.2206726074219,284.95001220703125,298.8416748046875,288.62066650390625,298.1236572265625,297.6937561035156,284.21905517578125,1.0,0.5138227939605713,0.5166875123977661,0.5166875123977661,1.0,1.0,-2.6653308868408203,0.9988666772842408,1.66646409034729,0.398734986782074,0.9129499197006226,0.9129499197006226,0.0,132.2092742919922,130.0,40739.72265625,0.0,1677.2608642578125,1.0,280.05731201171875,282.6548156738281,291.6490173339844,294.3160400390625,293.1499938964844,293.1499938964844,279.75,36784.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466537833213806,1.0,0.0,0.0,3.752039909362793,3.752064943313599,9.3935159384273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.78857421875,0.0,1655.7164306640625,1895.4371337890625,0.0,3832.76708984375,0.9286265969276428,1.0,0.0,3.0,1.0,0.0
12219660,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267944335937,0.9990000128746032,0.6902631521224976,0.5386040806770325,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.6566585898399353,0.1667241603136062,0.1609094738960266,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8210577964782715,0.3278479278087616,0.2315067052841186,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.767675518989563,0.2676928639411926,0.2565978467464447,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.7269353866577148,0.2246562242507934,1.0256919860839844,284.0269775390625,284.95001220703125,298.8282165527344,288.59234619140625,298.1099853515625,297.6806030273437,284.0258483886719,1.0,0.5128280520439148,0.5163728594779968,0.5163728594779968,1.0,1.0,-2.6571877002716064,0.9948992133140564,1.6622885465621948,0.396535187959671,0.8990318775177002,0.8990318775177002,0.0,132.1431884765625,133.0,41597.8046875,0.0,1665.27099609375,1.0,279.7575988769531,282.4382019042969,291.62310791015625,294.3409118652344,293.1499938964844,293.1499938964844,279.45001220703125,37124.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554694294929504,1.0,0.0,0.0,3.7112321853637695,3.711256980895996,9.190296168526402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.84716796875,0.0,1610.92138671875,1895.4371337890625,0.0,3912.0986328125,0.919712245464325,1.0,0.0,3.0,1.0,0.0
12219720,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267944335937,0.9990000128746032,0.6902631521224976,0.5386040806770325,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.6566585898399353,0.1667241603136062,0.1609094738960266,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8210577964782715,0.3278479278087616,0.2315067052841186,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.767675518989563,0.2676928639411926,0.2565978467464447,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.7269353866577148,0.2246562242507934,1.0256919860839844,284.0269775390625,284.95001220703125,298.8282165527344,288.59234619140625,298.1099853515625,297.6806030273437,284.0258483886719,1.0,0.5128280520439148,0.5163728594779968,0.5163728594779968,1.0,1.0,-2.6571877002716064,0.9948992133140564,1.6622885465621948,0.396535187959671,0.8990318775177002,0.8990318775177002,0.0,132.1431884765625,133.0,41597.8046875,0.0,1665.27099609375,1.0,279.7575988769531,282.4382019042969,291.62310791015625,294.3409118652344,293.1499938964844,293.1499938964844,279.45001220703125,37124.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554694294929504,1.0,0.0,0.0,3.7112321853637695,3.711256980895996,9.190296168526402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.84716796875,0.0,1610.92138671875,1895.4371337890625,0.0,3912.0986328125,0.919712245464325,1.0,0.0,3.0,1.0,0.0
12219780,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448791503906,0.9990000128746032,0.6856682300567627,0.5419768691062927,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.6567014455795288,0.1677771210670471,0.1619482934474945,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450927734375,0.8182884454727173,0.3262809216976166,0.2304620146751403,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84521484375,0.7654145359992981,0.2669233977794647,0.2559333741664886,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.7240089774131775,0.2230432480573654,1.018755555152893,283.8450012207031,284.95001220703125,298.8127136230469,288.5625,298.0956726074219,297.6675109863281,283.8443603515625,1.0,0.5128427743911743,0.5160581469535828,0.5160581469535828,1.0,1.0,-2.652097702026367,0.992237627506256,1.659860134124756,0.3949795663356781,0.8827707767486572,0.8827707767486572,0.0,133.0447998046875,136.0,42459.28125,0.0,1662.07177734375,1.0,279.4579467773437,282.2342834472656,291.59600830078125,294.3670959472656,293.1499938964844,293.1499938964844,279.75,37493.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648448824882508,1.0,0.0,0.0,3.656630992889404,3.6566553115844727,8.921862786337442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.89501953125,0.0,1551.7567138671875,1895.4371337890625,0.0,3995.654296875,0.90776264667511,1.0,0.0,3.0,1.0,0.0
12219840,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448791503906,0.9990000128746032,0.6856682300567627,0.5419768691062927,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.6567014455795288,0.1677771210670471,0.1619482934474945,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450927734375,0.8182884454727173,0.3262809216976166,0.2304620146751403,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84521484375,0.7654145359992981,0.2669233977794647,0.2559333741664886,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.7240089774131775,0.2230432480573654,1.018755555152893,283.8450012207031,284.95001220703125,298.8127136230469,288.5625,298.0956726074219,297.6675109863281,283.8443603515625,1.0,0.5128427743911743,0.5160581469535828,0.5160581469535828,1.0,1.0,-2.652097702026367,0.992237627506256,1.659860134124756,0.3949795663356781,0.8827707767486572,0.8827707767486572,0.0,133.0447998046875,136.0,42459.28125,0.0,1662.07177734375,1.0,279.4579467773437,282.2342834472656,291.59600830078125,294.3670959472656,293.1499938964844,293.1499938964844,279.75,37493.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648448824882508,1.0,0.0,0.0,3.656630992889404,3.6566553115844727,8.921862786337442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.89501953125,0.0,1551.7567138671875,1895.4371337890625,0.0,3995.654296875,0.90776264667511,1.0,0.0,3.0,1.0,0.0
12219900,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.9990000128746032,0.6837376952171326,0.5441371202468872,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9752197265625,0.6565444469451904,0.1683225035667419,0.1624791771173477,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9817810058594,0.8167943954467773,0.3259215056896209,0.2300461679697036,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98028564453125,0.7641673684120178,0.2668319940567016,0.2556967735290527,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786376953125,0.7224258780479431,0.2224806398153305,1.015652418136597,283.9828796386719,284.95001220703125,298.8043212890625,288.547119140625,298.0906677246094,297.6646728515625,283.99365234375,1.0,0.513142466545105,0.5159007906913757,0.5159007906913757,1.0,1.0,-2.65081524848938,0.991446316242218,1.6593689918518066,0.3944351077079773,0.8776285648345947,0.8776285648345947,0.0,133.69386291503906,136.0,41424.625,0.0,1663.1754150390625,1.0,279.7011413574219,282.4100952148437,291.50115966796875,294.1146545410156,293.1499938964844,293.1499938964844,279.75,37487.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561115503311156,1.0,0.0,0.0,3.628120660781861,3.6281447410583496,8.78327966802317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.56494140625,0.0,1520.0283203125,1895.4371337890625,0.0,3917.84912109375,0.9014684557914734,1.0,0.0,3.0,1.0,0.0
12219960,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461730957031,0.9990000128746032,0.6826263666152954,0.5458454489707947,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0438537597656,0.6566004157066345,0.1688950657844543,0.1630303114652633,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.8159387707710266,0.3260423243045807,0.2300076782703399,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450744628906,0.7635005116462708,0.267095685005188,0.2558258175849914,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7213620543479919,0.2222384363412857,1.014054298400879,284.04571533203125,284.95001220703125,298.79559326171875,288.531494140625,298.087646484375,297.6653137207031,284.0484313964844,1.0,0.5136748552322388,0.5156062245368958,0.5156062245368958,1.0,1.0,-2.651715040206909,0.9913774728775024,1.6603375673294067,0.3941214680671692,0.8722754120826721,0.8722754120826721,0.0,134.2750701904297,139.0,41222.12109375,0.0,1667.0931396484375,1.0,279.7420959472656,282.472900390625,291.478515625,294.105224609375,293.1499938964844,293.1499938964844,280.04998779296875,37451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500164985656738,1.0,0.0,0.0,3.6014647483825684,3.6014885902404785,8.65469246491557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.63623046875,0.0,1490.55712890625,1895.4371337890625,0.0,3863.110595703125,0.8954758048057556,1.0,0.0,3.0,1.0,0.0
12220020,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.9990000128746032,0.6819170117378235,0.5488693714141846,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.6569474935531616,0.1701019555330276,0.1641889810562133,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2653503417969,0.815155029296875,0.3270952701568603,0.2305852025747299,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649841308594,0.7630362510681152,0.2682706415653229,0.2567714750766754,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645263671875,0.7200901508331299,0.2223892509937286,1.0139669179916382,284.265625,284.95001220703125,298.7773742675781,288.4997253417969,298.0848388671875,297.67205810546875,284.2685241699219,1.0,0.5153892040252686,0.515017032623291,0.515017032623291,1.0,1.0,-2.6584606170654297,0.9933054447174072,1.665155053138733,0.3944827616214752,0.8649035692214966,0.8649035692214966,0.0,135.4884490966797,142.0,40117.21875,0.0,1682.273193359375,1.0,280.0411376953125,282.7336730957031,291.4338684082031,293.9704284667969,293.1499938964844,293.1499938964844,280.3500061035156,37258.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334413409233092,1.0,0.0,0.0,3.553518056869507,3.553541421890259,8.425785154031473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5244140625,0.0,1437.62060546875,1895.4371337890625,0.0,3712.643798828125,0.8846809267997742,1.0,0.0,3.0,1.0,0.0
12220080,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.9990000128746032,0.6819170117378235,0.5488693714141846,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.6569474935531616,0.1701019555330276,0.1641889810562133,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2653503417969,0.815155029296875,0.3270952701568603,0.2305852025747299,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649841308594,0.7630362510681152,0.2682706415653229,0.2567714750766754,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645263671875,0.7200901508331299,0.2223892509937286,1.0139669179916382,284.265625,284.95001220703125,298.7773742675781,288.4997253417969,298.0848388671875,297.67205810546875,284.2685241699219,1.0,0.5153892040252686,0.515017032623291,0.515017032623291,1.0,1.0,-2.6584606170654297,0.9933054447174072,1.665155053138733,0.3944827616214752,0.8649035692214966,0.8649035692214966,0.0,135.4884490966797,142.0,40117.21875,0.0,1682.273193359375,1.0,280.0411376953125,282.7336730957031,291.4338684082031,293.9704284667969,293.1499938964844,293.1499938964844,280.3500061035156,37258.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334413409233092,1.0,0.0,0.0,3.553518056869507,3.553541421890259,8.425785154031473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5244140625,0.0,1437.62060546875,1895.4371337890625,0.0,3712.643798828125,0.8846809267997742,1.0,0.0,3.0,1.0,0.0
12220140,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48406982421875,0.9990000128746032,0.6824125647544861,0.5519671440124512,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817199707031,0.6573511362075806,0.1713725477457046,0.1654144823551178,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.814940333366394,0.3287829458713531,0.2316954135894775,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.7631381154060364,0.2699952721595764,0.2583246827125549,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.719460666179657,0.2231258004903793,1.0168715715408323,284.4836120605469,284.95001220703125,298.75860595703125,288.467529296875,298.08453369140625,297.6829528808594,284.4864501953125,1.0,0.517877995967865,0.5144278407096863,0.5144278407096863,1.0,1.0,-2.670342445373535,0.9974024295806884,1.672940015792847,0.3958932161331177,0.8604229688644409,0.8604229688644409,0.0,136.91302490234375,145.0,39125.58203125,0.0,1705.930419921875,1.0,280.3407287597656,282.9954528808594,291.412353515625,293.88250732421875,293.1499938964844,293.1499938964844,280.6499938964844,36983.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196100234985352,1.0,0.0,0.0,3.5157480239868164,3.51577091217041,8.24762196316442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.73193359375,0.0,1395.9615478515625,1895.4371337890625,0.0,3585.55908203125,0.8760911226272583,1.0,0.0,3.0,1.0,0.0
12220200,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48406982421875,0.9990000128746032,0.6824125647544861,0.5519671440124512,298.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817199707031,0.6573511362075806,0.1713725477457046,0.1654144823551178,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.814940333366394,0.3287829458713531,0.2316954135894775,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.7631381154060364,0.2699952721595764,0.2583246827125549,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825134277344,0.719460666179657,0.2231258004903793,1.0168715715408323,284.4836120605469,284.95001220703125,298.75860595703125,288.467529296875,298.08453369140625,297.6829528808594,284.4864501953125,1.0,0.517877995967865,0.5144278407096863,0.5144278407096863,1.0,1.0,-2.670342445373535,0.9974024295806884,1.672940015792847,0.3958932161331177,0.8604229688644409,0.8604229688644409,0.0,136.91302490234375,145.0,39125.58203125,0.0,1705.930419921875,1.0,280.3407287597656,282.9954528808594,291.412353515625,293.88250732421875,293.1499938964844,293.1499938964844,280.6499938964844,36983.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196100234985352,1.0,0.0,0.0,3.5157480239868164,3.51577091217041,8.24762196316442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.73193359375,0.0,1395.9615478515625,1895.4371337890625,0.0,3585.55908203125,0.8760911226272583,1.0,0.0,3.0,1.0,0.0
12220260,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6834616661071777,0.5555095672607422,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.6576414704322815,0.1726884692907333,0.1666924059391021,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.8148402571678162,0.330824464559555,0.2330927699804306,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.7633836269378662,0.2720488607883453,0.2602349817752838,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.7190741300582886,0.2242324203252792,1.0216635465621948,284.6981811523437,284.95001220703125,298.73974609375,288.435302734375,298.0851745605469,297.69561767578125,284.700927734375,1.0,0.5209978222846985,0.513538658618927,0.513538658618927,1.0,1.0,-2.685864925384521,1.002557635307312,1.6833072900772097,0.3975684344768524,0.8587773442268372,0.8587773442268372,0.0,138.62054443359375,133.0,38204.08984375,0.0,1736.415283203125,1.0,280.6404113769531,283.2518310546875,291.390869140625,293.80352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36660.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908097207546234,1.0,0.0,0.0,3.4900643825531006,3.4900870323181152,8.127560704451753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.00537109375,0.0,1367.129150390625,1895.4371337890625,0.0,3478.936279296875,0.8701468110084534,1.0,0.0,3.0,1.0,0.0
