time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220320,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6834616661071777,0.5555095672607422,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.6576414704322815,0.1726884692907333,0.1666924059391021,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.8148402571678162,0.330824464559555,0.2330927699804306,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.7633836269378662,0.2720488607883453,0.2602349817752838,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.7190741300582886,0.2242324203252792,1.0216635465621948,284.6981811523437,284.95001220703125,298.73974609375,288.435302734375,298.0851745605469,297.69561767578125,284.700927734375,1.0,0.5209978222846985,0.513538658618927,0.513538658618927,1.0,1.0,-2.685864925384521,1.002557635307312,1.6833072900772097,0.3975684344768524,0.8587773442268372,0.8587773442268372,0.0,138.62054443359375,133.0,38204.08984375,0.0,1736.415283203125,1.0,280.6404113769531,283.2518310546875,291.390869140625,293.80352783203125,293.1499938964844,293.1499938964844,280.95001220703125,36660.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908097207546234,1.0,0.0,0.0,3.4900643825531006,3.4900870323181152,8.127560704451753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.00537109375,0.0,1367.129150390625,1895.4371337890625,0.0,3478.936279296875,0.8701468110084534,1.0,0.0,3.0,1.0,0.0
12220380,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6861880421638489,0.5477255582809448,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6624060273170471,0.1740350872278213,0.1678568124771118,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8200929760932922,0.3330605328083038,0.2345448285341262,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7689188122749329,0.2742873728275299,0.26220703125,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7234285473823547,0.225561574101448,1.0269092321395874,284.897705078125,284.95001220703125,298.7213134765625,288.40338134765625,298.08868408203125,297.71295166015625,284.8993530273437,1.0,0.5192693471908569,0.512649416923523,0.512649416923523,1.0,1.0,-2.6883480548858643,1.0021281242370603,1.6862198114395142,0.3968450725078583,0.8597109317779541,0.8597109317779541,0.0,136.17393493652344,136.0,37179.88671875,0.0,1728.849365234375,1.0,280.940185546875,283.4922790527344,291.3638000488281,293.71832275390625,293.1499938964844,293.1499938964844,281.25,36323.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976232409477234,1.0,0.0,0.0,3.477167844772339,3.477190494537353,8.067605108408316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.00634765625,0.0,1351.5540771484375,1895.4371337890625,0.0,3381.419189453125,0.8670231699943542,1.0,0.0,3.0,1.0,0.0
12220440,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6861880421638489,0.5477255582809448,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6624060273170471,0.1740350872278213,0.1678568124771118,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8200929760932922,0.3330605328083038,0.2345448285341262,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7689188122749329,0.2742873728275299,0.26220703125,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7234285473823547,0.225561574101448,1.0269092321395874,284.897705078125,284.95001220703125,298.7213134765625,288.40338134765625,298.08868408203125,297.71295166015625,284.8993530273437,1.0,0.5192693471908569,0.512649416923523,0.512649416923523,1.0,1.0,-2.6883480548858643,1.0021281242370603,1.6862198114395142,0.3968450725078583,0.8597109317779541,0.8597109317779541,0.0,136.17393493652344,136.0,37179.88671875,0.0,1728.849365234375,1.0,280.940185546875,283.4922790527344,291.3638000488281,293.71832275390625,293.1499938964844,293.1499938964844,281.25,36323.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976232409477234,1.0,0.0,0.0,3.477167844772339,3.477190494537353,8.067605108408316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.00634765625,0.0,1351.5540771484375,1895.4371337890625,0.0,3381.419189453125,0.8670231699943542,1.0,0.0,3.0,1.0,0.0
12220500,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.6886155009269714,0.5449190139770508,298.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6644092798233032,0.1747185885906219,0.1684618592262268,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8222342133522034,0.3342226445674896,0.23529714345932,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7712652683258057,0.2754577696323395,0.2632391452789306,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7252289652824402,0.2263005375862121,1.0298609733581543,285.0356750488281,284.95001220703125,298.71240234375,288.3876647949219,298.0912170410156,297.7225952148437,285.046142578125,1.0,0.5193613171577454,0.5122048258781433,0.5122048258781433,1.0,1.0,-2.69138240814209,1.002696871757507,1.688685417175293,0.3966143429279327,0.8616020679473877,0.8616020679473877,0.0,135.3662567138672,136.0,36321.875,0.0,1729.6124267578125,1.0,281.1937866210937,283.671142578125,291.3227233886719,293.5765686035156,293.1499938964844,293.1499938964844,281.25,36144.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899245858192444,1.0,0.0,0.0,3.4751322269439697,3.4751546382904053,8.058161142798781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.841796875,0.0,1348.2113037109375,1895.4371337890625,0.0,3309.502197265625,0.866473913192749,1.0,0.0,3.0,1.0,0.0
12220560,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9990000128746032,0.6912770867347717,0.5432170033454895,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.6659928560256958,0.1754112541675567,0.1690911799669265,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8239565491676331,0.3354687094688415,0.2361427098512649,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7732055187225342,0.2767026722431183,0.2643787264823913,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7266872525215149,0.227118045091629,1.0333337783813477,285.0935974121094,284.95001220703125,298.70379638671875,288.37213134765625,298.09442138671875,297.7330627441406,285.0956726074219,1.0,0.5198382139205933,0.5117401480674744,0.5117401480674744,1.0,1.0,-2.6966493129730225,1.004164457321167,1.6924848556518557,0.3968863487243652,0.8631908297538757,0.8631908297538757,0.0,135.00234985351562,139.0,36285.796875,0.0,1735.6964111328125,1.0,281.2400817871094,283.73052978515625,291.3321838378906,293.62847900390625,293.1499938964844,293.1499938964844,281.54998779296875,35986.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868628740310669,1.0,0.0,0.0,3.4768190383911133,3.476841449737549,8.06598620783916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.107421875,0.0,1348.7978515625,1895.4371337890625,0.0,3280.857666015625,0.8666874170303345,1.0,0.0,3.0,1.0,0.0
12220620,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.9990000128746032,0.6966485381126404,0.5419667959213257,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.66831374168396,0.1768149733543396,0.1703936457633972,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8264533877372742,0.338068813085556,0.2379034161567688,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7761695384979248,0.2793023288249969,0.2667677998542785,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7288433909416199,0.2288866937160492,1.0409040451049805,285.2951354980469,284.95001220703125,298.687744140625,288.3419494628906,298.0932312011719,297.7413024902344,285.2970275878906,1.0,0.521774411201477,0.5108108520507812,0.5108108520507812,1.0,1.0,-2.7107913494110107,1.0086045265197754,1.7021868228912354,0.3981466293334961,0.8694278001785278,0.8694278001785278,0.0,135.1005401611328,142.0,35565.66796875,0.0,1757.0921630859375,1.0,281.5401916503906,283.9726867675781,291.30621337890625,293.5552978515625,293.1499938964844,293.1499938964844,281.8500061035156,35643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768669366836548,1.0,0.0,0.0,3.489389657974243,3.4894120693206787,8.124417831822939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.341796875,0.0,1359.16552734375,1895.4371337890625,0.0,3187.212158203125,0.869218647480011,1.0,0.0,3.0,1.0,0.0
12220680,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.9990000128746032,0.6966485381126404,0.5419667959213257,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.66831374168396,0.1768149733543396,0.1703936457633972,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8264533877372742,0.338068813085556,0.2379034161567688,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7761695384979248,0.2793023288249969,0.2667677998542785,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.7288433909416199,0.2288866937160492,1.0409040451049805,285.2951354980469,284.95001220703125,298.687744140625,288.3419494628906,298.0932312011719,297.7413024902344,285.2970275878906,1.0,0.521774411201477,0.5108108520507812,0.5108108520507812,1.0,1.0,-2.7107913494110107,1.0086045265197754,1.7021868228912354,0.3981466293334961,0.8694278001785278,0.8694278001785278,0.0,135.1005401611328,142.0,35565.66796875,0.0,1757.0921630859375,1.0,281.5401916503906,283.9726867675781,291.30621337890625,293.5552978515625,293.1499938964844,293.1499938964844,281.8500061035156,35643.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768669366836548,1.0,0.0,0.0,3.489389657974243,3.4894120693206787,8.124417831822939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.341796875,0.0,1359.16552734375,1895.4371337890625,0.0,3187.212158203125,0.869218647480011,1.0,0.0,3.0,1.0,0.0
12220740,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.9990000128746032,0.701911449432373,0.542658805847168,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.6698653101921082,0.1782446801662445,0.1717452555894851,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.8281722664833069,0.3408432304859161,0.2398060262203216,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7783649563789368,0.282063364982605,0.2693381607532501,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.730437695980072,0.2308862954378128,1.0496503114700315,285.4949645996094,284.95001220703125,298.6736145019531,288.3132019042969,298.0897521972656,297.74444580078125,285.496826171875,1.0,0.5247354507446289,0.5098815560340881,0.5098815560340881,1.0,1.0,-2.7291295528411865,1.0147924423217771,1.7143371105194092,0.400229811668396,0.8783138394355774,0.8783138394355774,0.0,135.97671508789062,145.0,34900.98046875,0.0,1788.60205078125,1.0,281.8403625488281,284.2106628417969,291.2822570800781,293.48895263671875,293.1499938964844,293.1499938964844,282.1499938964844,35315.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678643107414246,1.0,0.0,0.0,3.5142598152160645,3.514282464981079,8.240641591328313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.166015625,0.0,1382.4000244140625,1895.4371337890625,0.0,3102.77587890625,0.8745060563087463,1.0,0.0,3.0,1.0,0.0
12220800,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952392578125,0.9990000128746032,0.701911449432373,0.542658805847168,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.6698653101921082,0.1782446801662445,0.1717452555894851,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.8281722664833069,0.3408432304859161,0.2398060262203216,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7783649563789368,0.282063364982605,0.2693381607532501,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.730437695980072,0.2308862954378128,1.0496503114700315,285.4949645996094,284.95001220703125,298.6736145019531,288.3132019042969,298.0897521972656,297.74444580078125,285.496826171875,1.0,0.5247354507446289,0.5098815560340881,0.5098815560340881,1.0,1.0,-2.7291295528411865,1.0147924423217771,1.7143371105194092,0.400229811668396,0.8783138394355774,0.8783138394355774,0.0,135.97671508789062,145.0,34900.98046875,0.0,1788.60205078125,1.0,281.8403625488281,284.2106628417969,291.2822570800781,293.48895263671875,293.1499938964844,293.1499938964844,282.1499938964844,35315.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678643107414246,1.0,0.0,0.0,3.5142598152160645,3.514282464981079,8.240641591328313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.166015625,0.0,1382.4000244140625,1895.4371337890625,0.0,3102.77587890625,0.8745060563087463,1.0,0.0,3.0,1.0,0.0
12220860,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.9990000128746032,0.7071543335914612,0.5446980595588684,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.6708840131759644,0.1797018945217132,0.1731389313936233,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.829410970211029,0.3438584804534912,0.2418683171272277,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7800743579864502,0.2850267887115478,0.2720975279808044,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7316619753837585,0.2330797910690307,1.0593370199203491,285.7152709960937,284.95001220703125,298.66192626953125,288.28619384765625,298.0903625488281,297.75274658203125,285.71783447265625,1.0,0.5284523963928223,0.5087653398513794,0.5087653398513794,1.0,1.0,-2.75068736076355,1.0220035314559937,1.7286839485168457,0.4026228487491607,0.8902729153633118,0.8902729153633118,0.0,137.40850830078125,148.0,34427.125,0.0,1828.002197265625,1.0,282.1406555175781,284.4548645019531,291.26123046875,293.4346618652344,293.1499938964844,293.1499938964844,282.45001220703125,34990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599114418029785,1.0,0.0,0.0,3.5511515140533447,3.5511744022369385,8.414565400016727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.8681640625,0.0,1418.601806640625,1895.4371337890625,0.0,3028.17431640625,0.8824937343597412,1.0,0.0,3.0,1.0,0.0
12220920,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.9990000128746032,0.7071543335914612,0.5446980595588684,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.6708840131759644,0.1797018945217132,0.1731389313936233,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.829410970211029,0.3438584804534912,0.2418683171272277,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7800743579864502,0.2850267887115478,0.2720975279808044,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.7316619753837585,0.2330797910690307,1.0593370199203491,285.7152709960937,284.95001220703125,298.66192626953125,288.28619384765625,298.0903625488281,297.75274658203125,285.71783447265625,1.0,0.5284523963928223,0.5087653398513794,0.5087653398513794,1.0,1.0,-2.75068736076355,1.0220035314559937,1.7286839485168457,0.4026228487491607,0.8902729153633118,0.8902729153633118,0.0,137.40850830078125,148.0,34427.125,0.0,1828.002197265625,1.0,282.1406555175781,284.4548645019531,291.26123046875,293.4346618652344,293.1499938964844,293.1499938964844,282.45001220703125,34990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599114418029785,1.0,0.0,0.0,3.5511515140533447,3.5511744022369385,8.414565400016727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.8681640625,0.0,1418.601806640625,1895.4371337890625,0.0,3028.17431640625,0.8824937343597412,1.0,0.0,3.0,1.0,0.0
12220980,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9990000128746032,0.7124829888343811,0.5474835634231567,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.6716241240501404,0.1811905354261398,0.174571231007576,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.8305269479751587,0.3471989631652832,0.2441594004631042,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7816503643989563,0.2882569134235382,0.2751119136810303,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7328054904937744,0.2355287075042724,1.0701619386672974,285.9481506347656,284.95001220703125,298.6531982421875,288.2613220214844,298.09356689453125,297.763427734375,285.9501953125,1.0,0.5327540636062622,0.5076490640640259,0.5076490640640259,1.0,1.0,-2.7751386165618896,1.0303844213485718,1.744754195213318,0.4055383503437042,0.9054863452911376,0.9054863452911376,0.0,139.19618225097656,151.0,34098.5859375,0.0,1874.123779296875,1.0,282.44110107421875,284.7020874023437,291.245361328125,293.3957824707031,293.1499938964844,293.1499938964844,282.1499938964844,34681.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537584543228149,1.0,0.0,0.0,3.5996649265289307,3.5996882915496826,8.646044307170087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1689453125,0.0,1468.157470703125,1895.4371337890625,0.0,2970.4853515625,0.8931118845939636,1.0,0.0,3.0,1.0,0.0
12221040,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9484558105469,0.9990000128746032,0.7124829888343811,0.5474835634231567,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.6716241240501404,0.1811905354261398,0.174571231007576,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.8305269479751587,0.3471989631652832,0.2441594004631042,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7816503643989563,0.2882569134235382,0.2751119136810303,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7328054904937744,0.2355287075042724,1.0701619386672974,285.9481506347656,284.95001220703125,298.6531982421875,288.2613220214844,298.09356689453125,297.763427734375,285.9501953125,1.0,0.5327540636062622,0.5076490640640259,0.5076490640640259,1.0,1.0,-2.7751386165618896,1.0303844213485718,1.744754195213318,0.4055383503437042,0.9054863452911376,0.9054863452911376,0.0,139.19618225097656,151.0,34098.5859375,0.0,1874.123779296875,1.0,282.44110107421875,284.7020874023437,291.245361328125,293.3957824707031,293.1499938964844,293.1499938964844,282.1499938964844,34681.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537584543228149,1.0,0.0,0.0,3.5996649265289307,3.5996882915496826,8.646044307170087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1689453125,0.0,1468.157470703125,1895.4371337890625,0.0,2970.4853515625,0.8931118845939636,1.0,0.0,3.0,1.0,0.0
12221100,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.9990000128746032,0.7139670848846436,0.5494194030761719,298.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.6717684864997864,0.1819190382957458,0.1752956211566925,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.8307498097419739,0.3484077453613281,0.2452343255281448,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016967773437,0.7821141481399536,0.2895490825176239,0.276564747095108,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.7331157326698303,0.2364833354949951,1.0754207372665403,285.79937744140625,284.95001220703125,298.65008544921875,288.24981689453125,298.0970458984375,297.7709350585937,285.788818359375,1.0,0.5350579619407654,0.5070909857749939,0.5070909857749939,1.0,1.0,-2.78769588470459,1.0346943140029907,1.7530015707015991,0.4070827066898346,0.9097411036491394,0.9097411036491394,0.0,140.28562927246094,151.0,34855.12109375,0.0,1898.9017333984373,1.0,282.1994323730469,284.5191650390625,291.3288879394531,293.6287536621094,293.1499938964844,293.1499938964844,282.1499938964844,34733.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666468858718872,1.0,0.0,0.0,3.623624563217163,3.623647928237915,8.761523986322572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.17578125,0.0,1494.6141357421875,1895.4371337890625,0.0,3091.355224609375,0.8984473943710327,1.0,0.0,3.0,1.0,0.0
12221160,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.9990000128746032,0.7140886187553406,0.5525991320610046,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.671363353729248,0.1826173961162567,0.1760078221559524,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8299293518066406,0.3490463495254516,0.2458706200122833,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.7815553545951843,0.2904040515422821,0.2775836288928985,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7325200438499451,0.2370041608810424,1.0787971019744873,285.7406921386719,284.95001220703125,298.6479187011719,288.23895263671875,298.1017150878906,297.77996826171875,285.7390441894531,1.0,0.5373349189758301,0.5063928365707397,0.5063928365707397,1.0,1.0,-2.7984235286712646,1.0379968881607056,1.760426640510559,0.4080438315868377,0.9143712520599364,0.9143712520599364,0.0,141.71995544433594,154.0,35046.14453125,0.0,1922.630615234375,1.0,282.1579284667969,284.45965576171875,291.32501220703125,293.61187744140625,293.1499938964844,293.1499938964844,281.8500061035156,34807.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761481046676636,1.0,0.0,0.0,3.6450893878936768,3.645113229751587,8.865631002663577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.90966796875,0.0,1518.7987060546875,1895.4371337890625,0.0,3180.472412109375,0.903335690498352,1.0,0.0,3.0,1.0,0.0
12221220,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9990000128746032,0.7111291885375977,0.5612239837646484,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.6695641875267029,0.1839428395032882,0.177393153309822,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.8264584541320801,0.349311888217926,0.2463614642620086,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.7785683274269104,0.2912696897983551,0.2787666022777557,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7295181751251221,0.2371033579111099,1.081131100654602,285.51873779296875,284.95001220703125,298.6466064453125,288.21942138671875,298.1093444824219,297.7939758300781,285.51727294921875,1.0,0.54166179895401,0.5049964785575867,0.5049964785575867,1.0,1.0,-2.815276622772217,1.0426104068756104,1.7726662158966064,0.4089823365211487,0.9200859665870668,0.9200859665870668,0.0,145.1924591064453,157.0,36020.88671875,0.0,1966.093505859375,1.0,281.858154296875,284.2001037597656,291.3063049316406,293.6740417480469,293.1499938964844,293.1499938964844,281.54998779296875,35039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973680138587952,1.0,0.0,0.0,3.681509494781494,3.681533575057984,9.043678232956154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0263671875,0.0,1561.2568359375,1895.4371337890625,0.0,3379.038330078125,0.9116536378860474,1.0,0.0,3.0,1.0,0.0
12221280,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9990000128746032,0.7111291885375977,0.5612239837646484,298.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.6695641875267029,0.1839428395032882,0.177393153309822,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.8264584541320801,0.349311888217926,0.2463614642620086,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.7785683274269104,0.2912696897983551,0.2787666022777557,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7295181751251221,0.2371033579111099,1.081131100654602,285.51873779296875,284.95001220703125,298.6466064453125,288.21942138671875,298.1093444824219,297.7939758300781,285.51727294921875,1.0,0.54166179895401,0.5049964785575867,0.5049964785575867,1.0,1.0,-2.815276622772217,1.0426104068756104,1.7726662158966064,0.4089823365211487,0.9200859665870668,0.9200859665870668,0.0,145.1924591064453,157.0,36020.88671875,0.0,1966.093505859375,1.0,281.858154296875,284.2001037597656,291.3063049316406,293.6740417480469,293.1499938964844,293.1499938964844,281.54998779296875,35039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973680138587952,1.0,0.0,0.0,3.681509494781494,3.681533575057984,9.043678232956154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0263671875,0.0,1561.2568359375,1895.4371337890625,0.0,3379.038330078125,0.9116536378860474,1.0,0.0,3.0,1.0,0.0
12221340,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9990000128746032,0.7050374746322632,0.5710901618003845,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6672413349151611,0.1852029263973236,0.1787260025739669,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8218705654144287,0.3488731384277344,0.2462486177682876,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7744128704071045,0.291491687297821,0.2792297005653381,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.7253446578979492,0.2365665435791015,1.0798786878585815,285.32012939453125,284.95001220703125,298.6497497558594,288.2030944824219,298.0954284667969,297.77105712890625,285.3187866210937,1.0,0.545587956905365,0.5036001801490784,0.5036001801490784,1.0,1.0,-2.827655076980591,1.0453176498413086,1.7823374271392822,0.4089741110801697,0.9233761429786682,0.9233761429786682,0.0,148.96470642089844,160.0,37095.69140625,0.0,2004.2144775390625,1.0,281.5578918457031,283.9516296386719,291.2701416015625,293.70379638671875,293.1499938964844,293.1499938964844,281.25,35286.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136412143707277,1.0,0.0,0.0,3.708715915679932,3.708740472793579,9.177838933283056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8134765625,0.0,1594.0576171875,1895.4371337890625,0.0,3530.364501953125,0.9179220795631408,1.0,0.0,3.0,1.0,0.0
12221400,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9990000128746032,0.7050374746322632,0.5710901618003845,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6672413349151611,0.1852029263973236,0.1787260025739669,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8218705654144287,0.3488731384277344,0.2462486177682876,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7744128704071045,0.291491687297821,0.2792297005653381,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.7253446578979492,0.2365665435791015,1.0798786878585815,285.32012939453125,284.95001220703125,298.6497497558594,288.2030944824219,298.0954284667969,297.77105712890625,285.3187866210937,1.0,0.545587956905365,0.5036001801490784,0.5036001801490784,1.0,1.0,-2.827655076980591,1.0453176498413086,1.7823374271392822,0.4089741110801697,0.9233761429786682,0.9233761429786682,0.0,148.96470642089844,160.0,37095.69140625,0.0,2004.2144775390625,1.0,281.5578918457031,283.9516296386719,291.2701416015625,293.70379638671875,293.1499938964844,293.1499938964844,281.25,35286.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136412143707277,1.0,0.0,0.0,3.708715915679932,3.708740472793579,9.177838933283056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8134765625,0.0,1594.0576171875,1895.4371337890625,0.0,3530.364501953125,0.9179220795631408,1.0,0.0,3.0,1.0,0.0
12221460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9990000128746032,0.6969777941703796,0.5811396837234497,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6648725867271423,0.1864223629236221,0.1800210624933242,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8169490694999695,0.3480523824691772,0.2458367794752121,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7699320912361145,0.2913330793380737,0.2792964875698089,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7207517027854919,0.235610619187355,1.0767167806625366,285.12237548828125,284.95001220703125,298.6578369140625,288.1903076171875,298.0878295898437,297.7552185058594,285.1210327148437,1.0,0.5491288900375366,0.5023167133331299,0.5023167133331299,1.0,1.0,-2.837077617645264,1.0469553470611572,1.790122389793396,0.4085417091846466,0.9240329265594482,0.9240329265594482,0.0,152.74913024902344,148.0,38129.01953125,0.0,2037.8582763671875,1.0,281.2576904296875,283.706298828125,291.2427673339844,293.7367248535156,293.1499938964844,293.1499938964844,280.95001220703125,35547.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268576502799988,1.0,0.0,0.0,3.7262470722198486,3.726271867752075,9.264811637876846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.9296875,0.0,1616.20556640625,1895.4371337890625,0.0,3652.304931640625,0.9220295548439026,1.0,0.0,3.0,1.0,0.0
12221520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9990000128746032,0.6969777941703796,0.5811396837234497,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6648725867271423,0.1864223629236221,0.1800210624933242,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8169490694999695,0.3480523824691772,0.2458367794752121,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7699320912361145,0.2913330793380737,0.2792964875698089,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7207517027854919,0.235610619187355,1.0767167806625366,285.12237548828125,284.95001220703125,298.6578369140625,288.1903076171875,298.0878295898437,297.7552185058594,285.1210327148437,1.0,0.5491288900375366,0.5023167133331299,0.5023167133331299,1.0,1.0,-2.837077617645264,1.0469553470611572,1.790122389793396,0.4085417091846466,0.9240329265594482,0.9240329265594482,0.0,152.74913024902344,148.0,38129.01953125,0.0,2037.8582763671875,1.0,281.2576904296875,283.706298828125,291.2427673339844,293.7367248535156,293.1499938964844,293.1499938964844,280.95001220703125,35547.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268576502799988,1.0,0.0,0.0,3.7262470722198486,3.726271867752075,9.264811637876846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.9296875,0.0,1616.20556640625,1895.4371337890625,0.0,3652.304931640625,0.9220295548439026,1.0,0.0,3.0,1.0,0.0
12221580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6892202496528625,0.5798803567886353,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.666735827922821,0.1875563561916351,0.1810826957225799,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8167731165885925,0.3469856977462768,0.2451372444629669,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7701594233512878,0.2908903956413269,0.2789361774921417,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7200976014137268,0.2343183606863021,1.0712906122207642,284.92266845703125,284.95001220703125,298.6706848144531,288.1817321777344,298.0868835449219,297.74755859375,284.92041015625,1.0,0.5472105145454407,0.501089870929718,0.501089870929718,1.0,1.0,-2.829069137573242,1.0413899421691897,1.7876791954040527,0.4050478041172027,0.9220300316810608,0.9220300316810608,0.0,152.0309600830078,148.0,39066.4453125,0.0,2021.30419921875,1.0,280.9589538574219,283.4637756347656,291.2289733886719,293.7834777832031,293.1499938964844,293.1499938964844,280.95001220703125,35809.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383190274238586,1.0,0.0,0.0,3.73361611366272,3.7336409091949454,9.301492127633536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.68212890625,0.0,1626.746337890625,1895.4371337890625,0.0,3757.149169921875,0.9238542318344116,1.0,0.0,3.0,1.0,0.0
12221640,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.6889325380325317,0.5795980095863342,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.666907012462616,0.1876084804534912,0.1811279356479644,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8168576955795288,0.3469404578208923,0.2450979799032211,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.770261287689209,0.2908711433410644,0.2789100706577301,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7201440930366516,0.2342576831579208,1.0709881782531738,284.9205322265625,284.95001220703125,298.6714172363281,288.1814270019531,298.08697509765625,297.7473449707031,284.9184875488281,1.0,0.5470308661460876,0.5010333061218262,0.5010333061218262,1.0,1.0,-2.8283424377441406,1.040985107421875,1.7873573303222656,0.4048106074333191,0.9219846725463868,0.9219846725463868,0.0,151.90716552734375,136.0,39063.73046875,0.0,2019.524169921875,1.0,280.9576110839844,283.461669921875,291.2253112792969,293.7767944335937,293.1499938964844,293.1499938964844,280.6499938964844,35817.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383795857429504,1.0,0.0,0.0,3.733796119689941,3.733820915222168,9.30238911678316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.80029296875,0.0,1627.0133056640625,1895.4371337890625,0.0,3757.7001953125,0.9239012002944946,1.0,0.0,3.0,1.0,0.0
12221700,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9990000128746032,0.6858158707618713,0.5752583146095276,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6693016290664673,0.1881933212280273,0.1816256195306778,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8183354735374451,0.3463168740272522,0.2446587234735489,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7719313502311707,0.2905671894550323,0.2786081433296203,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.721108078956604,0.2335004359483719,1.067497730255127,284.7698059082031,284.95001220703125,298.680419921875,288.1785888671875,298.0873718261719,297.7436828613281,284.7598571777344,1.0,0.5445416569709778,0.5003915429115295,0.5003915429115295,1.0,1.0,-2.818644762039185,1.0357887744903564,1.7828561067581177,0.4018398821353912,0.9193268418312072,0.9193268418312072,0.0,150.06451416015625,136.0,39897.81640625,0.0,1994.93115234375,1.0,280.6990661621094,283.2719421386719,291.24420166015625,293.8969421386719,293.1499938964844,293.1499938964844,280.6499938964844,35971.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460254907608032,1.0,0.0,0.0,3.733800411224365,3.733825206756592,9.30241014884814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.35546875,0.0,1628.1949462890625,1895.4371337890625,0.0,3827.087158203125,0.9239709973335266,1.0,0.0,3.0,1.0,0.0
12221760,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71002197265625,0.9990000128746032,0.6832992434501648,0.5692680478096008,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.672373354434967,0.1887717097997665,0.182093471288681,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.8204505443572998,0.3456064164638519,0.244109034538269,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7742635607719421,0.2901882231235504,0.2781802117824554,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.7226247191429138,0.2326860725879669,1.0634971857070925,284.7104187011719,284.95001220703125,298.69097900390625,288.1768493652344,298.08819580078125,297.7396545410156,284.7079467773437,1.0,0.5412796139717102,0.4999731183052063,0.4999731183052063,1.0,1.0,-2.8060295581817627,1.0297558307647705,1.7762737274169922,0.398671418428421,0.9170878529548644,0.9170878529548644,0.0,147.56826782226562,124.0,39861.0,0.0,1962.690673828125,1.0,280.6576232910156,283.215087890625,291.2135009765625,293.8158874511719,293.1499938964844,293.1499938964844,280.3500061035156,36105.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948505997657776,1.0,0.0,0.0,3.7307419776916495,3.730766773223877,9.287176112593444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.55029296875,0.0,1625.67236328125,1895.4371337890625,0.0,3849.4931640625,0.923404574394226,1.0,0.0,3.0,1.0,0.0
12221820,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.9990000128746032,0.6801779270172119,0.5528091192245483,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.6805415153503418,0.1899201422929763,0.1829664856195449,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.8267224431037903,0.3440665006637573,0.2429171949625015,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.7810797095298767,0.2893245816230774,0.2771941125392914,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4957580566406,0.727450966835022,0.2310391664505005,1.055163860321045,284.4947814941406,284.95001220703125,298.71697998046875,288.1768493652344,298.09307861328125,297.7340393066406,284.4921875,1.0,0.5329417586326599,0.499136209487915,0.499136209487915,1.0,1.0,-2.7746729850769043,1.0152032375335691,1.7594696283340454,0.3911714255809784,0.9092723727226256,0.9092723727226256,0.0,140.94667053222656,112.0,40513.0859375,0.0,1881.7130126953125,1.0,280.3576354980469,282.9670104980469,291.2049255371094,293.8489074707031,293.1499938964844,293.1499938964844,280.04998779296875,36416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568809270858764,1.0,0.0,0.0,3.716184377670288,3.716209173202514,9.21484058835631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.99853515625,0.0,1611.2308349609375,1895.4371337890625,0.0,3924.733642578125,0.9203467965126038,1.0,0.0,3.0,1.0,0.0
12221880,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.9990000128746032,0.6801779270172119,0.5528091192245483,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.6805415153503418,0.1899201422929763,0.1829664856195449,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.8267224431037903,0.3440665006637573,0.2429171949625015,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.7810797095298767,0.2893245816230774,0.2771941125392914,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4957580566406,0.727450966835022,0.2310391664505005,1.055163860321045,284.4947814941406,284.95001220703125,298.71697998046875,288.1768493652344,298.09307861328125,297.7340393066406,284.4921875,1.0,0.5329417586326599,0.499136209487915,0.499136209487915,1.0,1.0,-2.7746729850769043,1.0152032375335691,1.7594696283340454,0.3911714255809784,0.9092723727226256,0.9092723727226256,0.0,140.94667053222656,112.0,40513.0859375,0.0,1881.7130126953125,1.0,280.3576354980469,282.9670104980469,291.2049255371094,293.8489074707031,293.1499938964844,293.1499938964844,280.04998779296875,36416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568809270858764,1.0,0.0,0.0,3.716184377670288,3.716209173202514,9.21484058835631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.99853515625,0.0,1611.2308349609375,1895.4371337890625,0.0,3924.733642578125,0.9203467965126038,1.0,0.0,3.0,1.0,0.0
12221940,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.9990000128746032,0.6794130802154541,0.5317212343215942,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.6911234855651855,0.1910604834556579,0.1837792843580246,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.8353317379951477,0.3423534631729126,0.2415615767240524,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784118652344,0.7903971672058105,0.2883230745792389,0.2760175466537475,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.7343671917915344,0.2293988317251205,1.0465452671051023,284.2779235839844,284.95001220703125,298.75,288.1817932128906,298.10211181640625,297.7313232421875,284.2752685546875,1.0,0.5227494239807129,0.4982993304729461,0.4982993304729461,1.0,1.0,-2.736911058425904,0.9980012774467468,1.7389096021652222,0.3824083805084228,0.8985568284988403,0.8985568284988403,0.0,132.8007354736328,115.0,41048.5859375,0.0,1785.5816650390625,1.0,280.05780029296875,282.7209167480469,291.20135498046875,293.8791809082031,293.1499938964844,293.1499938964844,280.3500061035156,36757.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634929299354552,1.0,0.0,0.0,3.689043521881104,3.689068078994751,9.080731615540572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.263671875,0.0,1582.7666015625,1895.4371337890625,0.0,3983.660400390625,0.9144975543022156,1.0,0.0,3.0,1.0,0.0
12222000,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.9990000128746032,0.6794130802154541,0.5317212343215942,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.6911234855651855,0.1910604834556579,0.1837792843580246,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.8353317379951477,0.3423534631729126,0.2415615767240524,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784118652344,0.7903971672058105,0.2883230745792389,0.2760175466537475,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.7343671917915344,0.2293988317251205,1.0465452671051023,284.2779235839844,284.95001220703125,298.75,288.1817932128906,298.10211181640625,297.7313232421875,284.2752685546875,1.0,0.5227494239807129,0.4982993304729461,0.4982993304729461,1.0,1.0,-2.736911058425904,0.9980012774467468,1.7389096021652222,0.3824083805084228,0.8985568284988403,0.8985568284988403,0.0,132.8007354736328,115.0,41048.5859375,0.0,1785.5816650390625,1.0,280.05780029296875,282.7209167480469,291.20135498046875,293.8791809082031,293.1499938964844,293.1499938964844,280.3500061035156,36757.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634929299354552,1.0,0.0,0.0,3.689043521881104,3.689068078994751,9.080731615540572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.263671875,0.0,1582.7666015625,1895.4371337890625,0.0,3983.660400390625,0.9144975543022156,1.0,0.0,3.0,1.0,0.0
12222060,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423522949219,0.9990000128746032,0.6825796365737915,0.5177351832389832,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.6989901065826416,0.1922782212495803,0.1847316026687622,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8415756821632385,0.341990202665329,0.2408502697944641,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.7971630692481995,0.2883359789848327,0.2755151391029358,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.73929762840271,0.2287409901618957,1.0412482023239136,284.4421691894531,284.95001220703125,298.7866516113281,288.1893310546875,298.1168518066406,297.7342834472656,284.4432983398437,1.0,0.5167195796966553,0.4982654452323913,0.4982654452323913,1.0,1.0,-2.713398694992065,0.988149106502533,1.7252497673034668,0.3774436414241791,0.8931032419204712,0.8931032419204712,0.0,127.59191131591795,118.0,39742.8203125,0.0,1726.31787109375,1.0,280.34234619140625,282.9339904785156,291.1152648925781,293.6388854980469,293.1499938964844,293.1499938964844,280.6499938964844,36726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441369771957396,1.0,0.0,0.0,3.6611907482147217,3.661214828491211,8.944127785071032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.04150390625,0.0,1551.1099853515625,1895.4371337890625,0.0,3809.992919921875,0.9082857966423036,1.0,0.0,3.0,1.0,0.0
12222120,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423522949219,0.9990000128746032,0.6825796365737915,0.5177351832389832,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.6989901065826416,0.1922782212495803,0.1847316026687622,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8415756821632385,0.341990202665329,0.2408502697944641,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.7971630692481995,0.2883359789848327,0.2755151391029358,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.73929762840271,0.2287409901618957,1.0412482023239136,284.4421691894531,284.95001220703125,298.7866516113281,288.1893310546875,298.1168518066406,297.7342834472656,284.4432983398437,1.0,0.5167195796966553,0.4982654452323913,0.4982654452323913,1.0,1.0,-2.713398694992065,0.988149106502533,1.7252497673034668,0.3774436414241791,0.8931032419204712,0.8931032419204712,0.0,127.59191131591795,118.0,39742.8203125,0.0,1726.31787109375,1.0,280.34234619140625,282.9339904785156,291.1152648925781,293.6388854980469,293.1499938964844,293.1499938964844,280.6499938964844,36726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441369771957396,1.0,0.0,0.0,3.6611907482147217,3.661214828491211,8.944127785071032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.04150390625,0.0,1551.1099853515625,1895.4371337890625,0.0,3809.992919921875,0.9082857966423036,1.0,0.0,3.0,1.0,0.0
