time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222180,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.9990000128746032,0.6878331899642944,0.5082249641418457,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7050761580467224,0.1935952752828598,0.1858397126197815,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8469963073730469,0.3429567515850067,0.2412494271993637,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.8029433488845825,0.2894274294376373,0.2762144207954407,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.7436502575874329,0.229135975241661,1.0414671897888184,284.63385009765625,284.95001220703125,298.8233337402344,288.1968078613281,298.13671875,297.7447814941406,284.6354675292969,1.0,0.5136686563491821,0.4982315301895141,0.4982315301895141,1.0,1.0,-2.704873323440552,0.9845623970031738,1.7203108072280884,0.3755543529987335,0.8904544711112976,0.8904544711112976,0.0,124.38693237304688,121.0,38567.83984375,0.0,1698.991943359375,1.0,280.6417541503906,283.1712646484375,291.1108703613281,293.5394897460937,293.1499938964844,293.1499938964844,280.95001220703125,36563.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233736991882324,1.0,0.0,0.0,3.639486789703369,3.6395106315612793,8.838398457555741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.62353515625,0.0,1525.7056884765625,1895.4371337890625,0.0,3620.260009765625,0.903335988521576,1.0,0.0,3.0,1.0,0.0
12222240,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.9990000128746032,0.6878331899642944,0.5082249641418457,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7050761580467224,0.1935952752828598,0.1858397126197815,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8469963073730469,0.3429567515850067,0.2412494271993637,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.8029433488845825,0.2894274294376373,0.2762144207954407,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.7436502575874329,0.229135975241661,1.0414671897888184,284.63385009765625,284.95001220703125,298.8233337402344,288.1968078613281,298.13671875,297.7447814941406,284.6354675292969,1.0,0.5136686563491821,0.4982315301895141,0.4982315301895141,1.0,1.0,-2.704873323440552,0.9845623970031738,1.7203108072280884,0.3755543529987335,0.8904544711112976,0.8904544711112976,0.0,124.38693237304688,121.0,38567.83984375,0.0,1698.991943359375,1.0,280.6417541503906,283.1712646484375,291.1108703613281,293.5394897460937,293.1499938964844,293.1499938964844,280.95001220703125,36563.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233736991882324,1.0,0.0,0.0,3.639486789703369,3.6395106315612793,8.838398457555741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.62353515625,0.0,1525.7056884765625,1895.4371337890625,0.0,3620.260009765625,0.903335988521576,1.0,0.0,3.0,1.0,0.0
12222300,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.9990000128746032,0.6907235383987427,0.5049696564674377,298.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.7074711322784424,0.1942799240350723,0.1864386200904846,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8492114543914795,0.3436974585056305,0.2416643947362899,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.8053173422813416,0.2902036607265472,0.276823878288269,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7454638481140137,0.2295590937137603,1.0428158044815063,284.7769470214844,284.95001220703125,298.8416748046875,288.20050048828125,298.1488647460937,297.7533874511719,284.7868347167969,1.0,0.5130305290222168,0.4982146024703979,0.4982146024703979,1.0,1.0,-2.704528331756592,0.9843978881835938,1.7201305627822876,0.3753833770751953,0.8906773924827576,0.8906773924827576,0.0,123.39310455322266,121.0,37636.98828125,0.0,1693.907958984375,1.0,280.8983459472656,283.35614013671875,291.0945739746094,293.4139404296875,293.1499938964844,293.1499938964844,280.95001220703125,36440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117861390113832,1.0,0.0,0.0,3.63154935836792,3.63157320022583,8.799889315014298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.068359375,0.0,1516.013671875,1895.4371337890625,0.0,3513.172607421875,0.9015179872512816,1.0,0.0,3.0,1.0,0.0
12222360,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.6937326192855835,0.5024620294570923,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7095311880111694,0.1949802041053772,0.1870643645524978,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8512266278266907,0.3445954620838165,0.2422393411397934,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8074617981910706,0.291119635105133,0.2776179611682892,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7471258640289307,0.2301077395677566,1.0449522733688354,284.8310852050781,284.95001220703125,298.8599853515625,288.2042236328125,298.162353515625,297.7642517089844,284.8329772949219,1.0,0.5128867626190186,0.4980142712593078,0.4980142712593078,1.0,1.0,-2.7064759731292725,0.984885275363922,1.721590518951416,0.3753580451011657,0.8904752731323242,0.8904752731323242,0.0,122.7096710205078,124.0,37523.125,0.0,1693.6055908203125,1.0,280.9415588378906,283.41119384765625,291.1314392089844,293.4896240234375,293.1499938964844,293.1499938964844,281.25,36330.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058711528778076,1.0,0.0,0.0,3.626398086547852,3.6264219284057617,8.774941306910478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.091796875,0.0,1509.5233154296875,1895.4371337890625,0.0,3458.24755859375,0.9002562165260315,1.0,0.0,3.0,1.0,0.0
12222420,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6996841430664062,0.4998262822628021,298.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.712485671043396,0.1964125335216522,0.1883744150400161,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8542065620422363,0.3466592729091644,0.2435805648565292,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8106489777565002,0.2932029664516449,0.2794621884822845,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7496082782745361,0.2314383238554,1.0503419637680054,285.0390319824219,284.95001220703125,298.89666748046875,288.2115478515625,298.18133544921875,297.7734375,285.041015625,1.0,0.5137876868247986,0.4976135790348053,0.4976135790348053,1.0,1.0,-2.715181589126587,0.9878152012825012,1.7273662090301514,0.376207947731018,0.8933514952659607,0.8933514952659607,0.0,122.22966003417967,127.0,36735.24609375,0.0,1704.151123046875,1.0,281.2414855957031,283.6607666015625,291.1557006835937,293.4618835449219,293.1499938964844,293.1499938964844,281.54998779296875,36049.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804575920105,1.0,0.0,0.0,3.623701572418213,3.623725414276123,8.761896879150299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.79345703125,0.0,1504.477783203125,1895.4371337890625,0.0,3327.079833984375,0.8994606137275696,1.0,0.0,3.0,1.0,0.0
12222480,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6996841430664062,0.4998262822628021,298.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.712485671043396,0.1964125335216522,0.1883744150400161,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8542065620422363,0.3466592729091644,0.2435805648565292,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8106489777565002,0.2932029664516449,0.2794621884822845,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7496082782745361,0.2314383238554,1.0503419637680054,285.0390319824219,284.95001220703125,298.89666748046875,288.2115478515625,298.18133544921875,297.7734375,285.041015625,1.0,0.5137876868247986,0.4976135790348053,0.4976135790348053,1.0,1.0,-2.715181589126587,0.9878152012825012,1.7273662090301514,0.376207947731018,0.8933514952659607,0.8933514952659607,0.0,122.22966003417967,127.0,36735.24609375,0.0,1704.151123046875,1.0,281.2414855957031,283.6607666015625,291.1557006835937,293.4618835449219,293.1499938964844,293.1499938964844,281.54998779296875,36049.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804575920105,1.0,0.0,0.0,3.623701572418213,3.623725414276123,8.761896879150299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.79345703125,0.0,1504.477783203125,1895.4371337890625,0.0,3327.079833984375,0.8994606137275696,1.0,0.0,3.0,1.0,0.0
12222540,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9990000128746032,0.7053999900817871,0.499398410320282,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.7144038081169128,0.197883054614067,0.1897477209568023,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8562644124031067,0.3490333259105682,0.2451748996973037,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8129121661186218,0.295576810836792,0.2816269397735595,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7514522671699524,0.2331351190805435,1.0575120449066162,285.2483825683594,284.95001220703125,298.9333190917969,288.2188415527344,298.1953125,297.7743530273437,285.2505187988281,1.0,0.5159565806388855,0.4972129166126251,0.4972129166126251,1.0,1.0,-2.729446649551392,0.99304860830307,1.7363979816436768,0.3781370520591736,0.8990299701690674,0.8990299701690674,0.0,122.60661315917967,130.0,36039.78125,0.0,1726.9625244140625,1.0,281.54156494140625,283.9095764160156,291.1768493652344,293.4402160644531,293.1499938964844,293.1499938964844,281.8500061035156,35752.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805873394012451,1.0,0.0,0.0,3.632137060165405,3.632160902023315,8.802737738733413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.25048828125,0.0,1511.53955078125,1895.4371337890625,0.0,3222.084716796875,0.901138186454773,1.0,0.0,3.0,1.0,0.0
12222600,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.9990000128746032,0.7053999900817871,0.499398410320282,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.7144038081169128,0.197883054614067,0.1897477209568023,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8562644124031067,0.3490333259105682,0.2451748996973037,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8129121661186218,0.295576810836792,0.2816269397735595,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7514522671699524,0.2331351190805435,1.0575120449066162,285.2483825683594,284.95001220703125,298.9333190917969,288.2188415527344,298.1953125,297.7743530273437,285.2505187988281,1.0,0.5159565806388855,0.4972129166126251,0.4972129166126251,1.0,1.0,-2.729446649551392,0.99304860830307,1.7363979816436768,0.3781370520591736,0.8990299701690674,0.8990299701690674,0.0,122.60661315917967,130.0,36039.78125,0.0,1726.9625244140625,1.0,281.54156494140625,283.9095764160156,291.1768493652344,293.4402160644531,293.1499938964844,293.1499938964844,281.8500061035156,35752.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805873394012451,1.0,0.0,0.0,3.632137060165405,3.632160902023315,8.802737738733413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.25048828125,0.0,1511.53955078125,1895.4371337890625,0.0,3222.084716796875,0.901138186454773,1.0,0.0,3.0,1.0,0.0
12222660,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065856933594,0.9990000128746032,0.7081395387649536,0.499919980764389,298.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.7150624990463257,0.1986601203680038,0.1904815584421157,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.8569762110710144,0.3503552079200744,0.2460553497076034,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.8137530088424683,0.2968955338001251,0.2828271687030792,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.7521606087684631,0.234116792678833,1.0617196559906006,285.4053039550781,284.95001220703125,298.952392578125,288.2226257324219,298.2044982910156,297.778076171875,285.4150695800781,1.0,0.5174757838249207,0.4967353045940399,0.4967353045940399,1.0,1.0,-2.738510131835937,0.9959983825683594,1.742511749267578,0.3790128529071808,0.9036840796470642,0.9036840796470642,0.0,123.0836181640625,130.0,35370.24609375,0.0,1742.674560546875,1.0,281.8019714355469,284.1054382324219,291.1591186523437,293.33514404296875,293.1499938964844,293.1499938964844,281.8500061035156,35581.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872940719127655,1.0,0.0,0.0,3.6408050060272217,3.640828847885132,8.844801868690411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.13525390625,0.0,1519.8365478515625,1895.4371337890625,0.0,3150.39453125,0.9029920101165771,1.0,0.0,3.0,1.0,0.0
12222720,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.9990000128746032,0.7106059193611145,0.5006102323532104,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.715583860874176,0.1993863433599472,0.1911720335483551,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8576267957687378,0.3516639173030853,0.2469666004180908,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.8145133256912231,0.2981888651847839,0.2840435206890106,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.7528206706047058,0.2350988388061523,1.0660812854766846,285.4623107910156,284.95001220703125,298.9700012207031,288.22607421875,298.2134704589844,297.7823181152344,285.4642639160156,1.0,0.5190843343734741,0.4962944388389587,0.4962944388389587,1.0,1.0,-2.747966051101685,0.9991397857666016,1.748826265335083,0.3800004720687866,0.9075791239738464,0.9075791239738464,0.0,123.6264190673828,133.0,35442.546875,0.0,1759.376220703125,1.0,281.8416748046875,284.1577453613281,291.193115234375,293.4189147949219,293.1499938964844,293.1499938964844,281.54998779296875,35452.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711193203926086,1.0,0.0,0.0,3.651732921600342,3.651756763458252,8.897977750166319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.56201171875,0.0,1531.0001220703125,1895.4371337890625,0.0,3133.310546875,0.9053149223327636,1.0,0.0,3.0,1.0,0.0
12222780,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.9990000128746032,0.7123938798904419,0.5047580599784851,298.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7154051065444946,0.2008332014083862,0.1926079541444778,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.8567639589309692,0.3529766201972961,0.2482486069202423,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.8141420483589172,0.2998453974723816,0.2859897911548614,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.7523478865623474,0.236219435930252,1.0728230476379397,285.29083251953125,284.95001220703125,299.00665283203125,288.2332458496094,298.2372436523437,297.7991638183594,285.2900085449219,1.0,0.5227790474891663,0.4953759312629699,0.4953759312629699,1.0,1.0,-2.7666618824005127,1.0052359104156494,1.7614259719848633,0.3819464147090912,0.9107176661491394,0.9107176661491394,0.0,125.5395736694336,136.0,36534.98046875,0.0,1796.6568603515625,1.0,281.5577392578125,283.9394226074219,291.3060607910156,293.6716613769531,293.1499938964844,293.1499938964844,281.25,35521.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906577825546265,1.0,0.0,0.0,3.670314073562622,3.6703381538391113,8.988758963823784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.3740234375,0.0,1552.283447265625,1895.4371337890625,0.0,3316.358642578125,0.9094904661178588,1.0,0.0,3.0,1.0,0.0
12222840,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.9990000128746032,0.7123938798904419,0.5047580599784851,298.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7154051065444946,0.2008332014083862,0.1926079541444778,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.8567639589309692,0.3529766201972961,0.2482486069202423,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.8141420483589172,0.2998453974723816,0.2859897911548614,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.7523478865623474,0.236219435930252,1.0728230476379397,285.29083251953125,284.95001220703125,299.00665283203125,288.2332458496094,298.2372436523437,297.7991638183594,285.2900085449219,1.0,0.5227790474891663,0.4953759312629699,0.4953759312629699,1.0,1.0,-2.7666618824005127,1.0052359104156494,1.7614259719848633,0.3819464147090912,0.9107176661491394,0.9107176661491394,0.0,125.5395736694336,136.0,36534.98046875,0.0,1796.6568603515625,1.0,281.5577392578125,283.9394226074219,291.3060607910156,293.6716613769531,293.1499938964844,293.1499938964844,281.25,35521.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906577825546265,1.0,0.0,0.0,3.670314073562622,3.6703381538391113,8.988758963823784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.3740234375,0.0,1552.283447265625,1895.4371337890625,0.0,3316.358642578125,0.9094904661178588,1.0,0.0,3.0,1.0,0.0
12222900,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.9990000128746032,0.7117760181427002,0.5083197355270386,298.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.7146153450012207,0.2015222907066345,0.1933118551969528,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.8550665378570557,0.3530861437320709,0.2484864741563797,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.81280916929245,0.3002395331859588,0.2865455150604248,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7509523630142212,0.2363119721412658,1.0741770267486572,285.1497802734375,284.95001220703125,299.0249938964844,288.23681640625,298.25103759765625,297.8106384277344,285.1407470703125,1.0,0.5246576070785522,0.494916707277298,0.494916707277298,1.0,1.0,-2.774371385574341,1.0075937509536743,1.7667776346206665,0.3826122581958771,0.910692811012268,0.910692811012268,0.0,126.89061737060548,136.0,37452.20703125,0.0,1814.82177734375,1.0,281.3005676269531,283.7533874511719,291.3479309082031,293.835205078125,293.1499938964844,293.1499938964844,281.25,35611.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038333892822266,1.0,0.0,0.0,3.6774609088897705,3.67748498916626,9.023798952512152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.43017578125,0.0,1561.005126953125,1895.4371337890625,0.0,3439.290283203125,0.9111135601997375,1.0,0.0,3.0,1.0,0.0
12222960,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9990000128746032,0.7102236151695251,0.5127245783805847,298.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7134249806404114,0.2021898180246353,0.1940023899078369,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8526626229286194,0.3529294431209564,0.2484779804944992,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8107948303222656,0.3004047274589538,0.2868313789367676,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7488617897033691,0.2361233681440353,1.074093222618103,285.1046447753906,284.95001220703125,299.0433349609375,288.2403564453125,298.2637634277344,297.8209533691406,285.1037902832031,1.0,0.5264919996261597,0.4943479895591736,0.4943479895591736,1.0,1.0,-2.7807297706604004,1.009198546409607,1.7715312242507937,0.3828406929969787,0.9112226366996764,0.9112226366996764,0.0,128.4574432373047,139.0,37653.7890625,0.0,1832.019775390625,1.0,281.2579040527344,283.704345703125,291.3236389160156,293.7806396484375,293.1499938964844,293.1499938964844,280.95001220703125,35690.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911106824874878,1.0,0.0,0.0,3.6824464797973633,3.682470798492432,9.048283118318068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.04052734375,0.0,1567.2293701171875,1895.4371337890625,0.0,3506.87255859375,0.9123154282569884,1.0,0.0,3.0,1.0,0.0
12223020,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.7046963572502136,0.5224094986915588,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7106079459190369,0.2034823298454284,0.1953521519899368,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8471841216087341,0.3521981835365295,0.2481545805931091,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8059190511703491,0.3003382086753845,0.2870116233825683,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7439568638801575,0.2354076355695724,1.071937084197998,284.916259765625,284.95001220703125,299.0799865722656,288.2474060058594,298.2615051269531,297.7976989746094,284.9153747558594,1.0,0.5300074815750122,0.4932105243206024,0.4932105243206024,1.0,1.0,-2.7912306785583496,1.0114463567733765,1.7797844409942627,0.3828445374965668,0.90919691324234,0.90919691324234,0.0,131.817626953125,142.0,38691.6484375,0.0,1864.2613525390625,1.0,280.9579162597656,283.4686889648437,291.31304931640625,293.8388061523437,293.1499938964844,293.1499938964844,280.6499938964844,35907.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271673560142516,1.0,0.0,0.0,3.686568021774292,3.68659234046936,9.068548934010324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.1044921875,0.0,1573.5335693359375,1895.4371337890625,0.0,3655.14990234375,0.9133811593055724,1.0,0.0,3.0,1.0,0.0
12223080,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.7046963572502136,0.5224094986915588,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7106079459190369,0.2034823298454284,0.1953521519899368,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8471841216087341,0.3521981835365295,0.2481545805931091,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8059190511703491,0.3003382086753845,0.2870116233825683,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7439568638801575,0.2354076355695724,1.071937084197998,284.916259765625,284.95001220703125,299.0799865722656,288.2474060058594,298.2615051269531,297.7976989746094,284.9153747558594,1.0,0.5300074815750122,0.4932105243206024,0.4932105243206024,1.0,1.0,-2.7912306785583496,1.0114463567733765,1.7797844409942627,0.3828445374965668,0.90919691324234,0.90919691324234,0.0,131.817626953125,142.0,38691.6484375,0.0,1864.2613525390625,1.0,280.9579162597656,283.4686889648437,291.31304931640625,293.8388061523437,293.1499938964844,293.1499938964844,280.6499938964844,35907.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271673560142516,1.0,0.0,0.0,3.686568021774292,3.68659234046936,9.068548934010324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.1044921875,0.0,1573.5335693359375,1895.4371337890625,0.0,3655.14990234375,0.9133811593055724,1.0,0.0,3.0,1.0,0.0
12223140,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9990000128746032,0.696905791759491,0.5325198769569397,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.7075444459915161,0.2047372460365295,0.1966684609651565,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8413856029510498,0.351130872964859,0.2475510984659195,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.800464928150177,0.2999301254749298,0.2868185639381408,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.738694429397583,0.2343505322933197,1.068178415298462,284.73944091796875,284.95001220703125,299.1166687011719,288.25439453125,298.2640686035156,297.7821044921875,284.7387084960937,1.0,0.533287763595581,0.4920730590820312,0.4920730590820312,1.0,1.0,-2.7994909286499023,1.012743592262268,1.7867474555969238,0.3824319243431091,0.9048997759819032,0.9048997759819032,0.0,135.2884979248047,145.0,39865.09375,0.0,1893.7357177734373,1.0,280.657958984375,283.247802734375,291.3072814941406,293.90106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403234124183656,1.0,0.0,0.0,3.681843519210816,3.681868076324463,9.045320439327044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.54833984375,0.0,1569.9775390625,1895.4371337890625,0.0,3775.38525390625,0.9124830365180968,1.0,0.0,3.0,1.0,0.0
12223200,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9990000128746032,0.696905791759491,0.5325198769569397,298.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.7075444459915161,0.2047372460365295,0.1966684609651565,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8413856029510498,0.351130872964859,0.2475510984659195,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.800464928150177,0.2999301254749298,0.2868185639381408,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.738694429397583,0.2343505322933197,1.068178415298462,284.73944091796875,284.95001220703125,299.1166687011719,288.25439453125,298.2640686035156,297.7821044921875,284.7387084960937,1.0,0.533287763595581,0.4920730590820312,0.4920730590820312,1.0,1.0,-2.7994909286499023,1.012743592262268,1.7867474555969238,0.3824319243431091,0.9048997759819032,0.9048997759819032,0.0,135.2884979248047,145.0,39865.09375,0.0,1893.7357177734373,1.0,280.657958984375,283.247802734375,291.3072814941406,293.90106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403234124183656,1.0,0.0,0.0,3.681843519210816,3.681868076324463,9.045320439327044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.54833984375,0.0,1569.9775390625,1895.4371337890625,0.0,3775.38525390625,0.9124830365180968,1.0,0.0,3.0,1.0,0.0
12223260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718994140625,0.9990000128746032,0.6898855566978455,0.540337085723877,298.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.70517498254776,0.2056779861450195,0.1976605951786041,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726013183594,0.8369510173797607,0.3501581251621246,0.2470000684261322,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.7962011694908142,0.2994544506072998,0.2865330874919891,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57354736328125,0.7345523834228516,0.2333098202943802,1.0643718242645264,284.57232666015625,284.95001220703125,299.14471435546875,288.2596740722656,298.2690734863281,297.7749938964844,284.5695495605469,1.0,0.5356310606002808,0.4913243949413299,0.4913243949413299,1.0,1.0,-2.804500102996826,1.013398051261902,1.7911020517349243,0.382082998752594,0.899584949016571,0.899584949016571,0.0,137.96420288085938,145.0,40935.7265625,0.0,1914.41943359375,1.0,280.3690490722656,283.0398254394531,291.3233642578125,294.0010986328125,293.1499938964844,293.1499938964844,280.3500061035156,36361.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514718651771544,1.0,0.0,0.0,3.671630382537842,3.67165470123291,8.995208418127731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.1123046875,0.0,1560.084228515625,1895.4371337890625,0.0,3876.212158203125,0.910330295562744,1.0,0.0,3.0,1.0,0.0
12223320,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.9990000128746032,0.6876453757286072,0.54278963804245,298.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7044292688369751,0.205965369939804,0.1979624629020691,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628356933594,0.8355531692504883,0.3498634397983551,0.2467992603778839,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.7948442101478577,0.2993035316467285,0.2864068448543548,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.7332274913787842,0.2329654395580291,1.062968611717224,284.562744140625,284.95001220703125,299.1533203125,288.2613220214844,298.2701110839844,297.7720642089844,284.56182861328125,1.0,0.5363180041313171,0.4910942912101745,0.4910942912101745,1.0,1.0,-2.805731296539306,1.0134738683700562,1.792257308959961,0.3819146156311035,0.8982555270195007,0.8982555270195007,0.0,138.79844665527344,148.0,40971.82421875,0.0,1920.359375,1.0,280.3580322265625,283.0302124023437,291.3087158203125,293.970458984375,293.1499938964844,293.1499938964844,280.6499938964844,36403.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524572491645812,1.0,0.0,0.0,3.667553424835205,3.6675777435302734,8.975242167252873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.828125,0.0,1555.8193359375,1895.4371337890625,0.0,3885.07177734375,0.9094603657722472,1.0,0.0,3.0,1.0,0.0
12223380,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.6805248856544495,0.5516407489776611,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7020431756973267,0.2072513401508331,0.1992665082216262,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8311128616333008,0.3498754799365997,0.2465720623731613,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7905046343803406,0.2995921671390533,0.2864713668823242,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.7287304997444153,0.2322109788656234,1.0589516162872314,284.7480163574219,284.95001220703125,299.19000244140625,288.2681884765625,298.2797241210937,297.7674865722656,284.7500305175781,1.0,0.5392402410507202,0.4901155233383178,0.4901155233383178,1.0,1.0,-2.812908172607422,1.01459538936615,1.7983129024505615,0.3814735412597656,0.8970370888710022,0.8970370888710022,0.0,141.9364013671875,136.0,40028.3828125,0.0,1946.8109130859373,1.0,280.64227294921875,283.25604248046875,291.22137451171875,293.7565612792969,293.1499938964844,293.1499938964844,280.95001220703125,36307.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386718273162842,1.0,0.0,0.0,3.655249834060669,3.655273914337158,8.915124567465682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.7802734375,0.0,1541.3192138671875,1895.4371337890625,0.0,3760.361083984375,0.906674861907959,1.0,0.0,3.0,1.0,0.0
12223440,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.6805248856544495,0.5516407489776611,298.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7020431756973267,0.2072513401508331,0.1992665082216262,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8311128616333008,0.3498754799365997,0.2465720623731613,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7905046343803406,0.2995921671390533,0.2864713668823242,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.7287304997444153,0.2322109788656234,1.0589516162872314,284.7480163574219,284.95001220703125,299.19000244140625,288.2681884765625,298.2797241210937,297.7674865722656,284.7500305175781,1.0,0.5392402410507202,0.4901155233383178,0.4901155233383178,1.0,1.0,-2.812908172607422,1.01459538936615,1.7983129024505615,0.3814735412597656,0.8970370888710022,0.8970370888710022,0.0,141.9364013671875,136.0,40028.3828125,0.0,1946.8109130859373,1.0,280.64227294921875,283.25604248046875,291.22137451171875,293.7565612792969,293.1499938964844,293.1499938964844,280.95001220703125,36307.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386718273162842,1.0,0.0,0.0,3.655249834060669,3.655273914337158,8.915124567465682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.7802734375,0.0,1541.3192138671875,1895.4371337890625,0.0,3760.361083984375,0.906674861907959,1.0,0.0,3.0,1.0,0.0
12223500,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6783252358436584,0.55063396692276,298.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7032591700553894,0.2079256922006607,0.1998793929815292,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8318201303482056,0.3503805994987488,0.2467959970235824,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.791344165802002,0.3001232445240021,0.2868343889713287,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7289769649505615,0.2321699857711792,1.0581789016723633,284.89227294921875,284.95001220703125,299.2083435058594,288.2715759277344,298.2874450683594,297.7699279785156,284.90142822265625,1.0,0.5386117100715637,0.4896261394023895,0.4896261394023895,1.0,1.0,-2.8122260570526123,1.0133775472640991,1.7988485097885132,0.380605399608612,0.8980477452278137,0.8980477452278137,0.0,141.5914306640625,136.0,39104.015625,0.0,1944.0633544921875,1.0,280.8988952636719,283.4395446777344,291.1855773925781,293.6048278808594,293.1499938964844,293.1499938964844,280.95001220703125,36200.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280120134353638,1.0,0.0,0.0,3.65169358253479,3.6517176628112793,8.897786187844758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.81591796875,0.0,1536.5560302734375,1895.4371337890625,0.0,3662.905517578125,0.9058458805084229,1.0,0.0,3.0,1.0,0.0
12223560,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.6774731874465942,0.5461635589599609,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7060157656669617,0.2086194306612014,0.2004694640636444,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8343770503997803,0.3511236011981964,0.2472157180309295,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7940966486930847,0.3008522987365722,0.2873982191085815,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7308343648910522,0.2323409020900726,1.0582923889160156,284.9423828125,284.95001220703125,299.2266540527344,288.27496337890625,298.2970275878906,297.775390625,284.9437561035156,1.0,0.5370728373527527,0.4891803562641144,0.4891803562641144,1.0,1.0,-2.808885097503662,1.0111570358276367,1.7977280616760254,0.3791857063770294,0.8985463976860046,0.8985463976860046,0.0,140.01702880859375,139.0,38968.0703125,0.0,1931.2025146484373,1.0,280.94189453125,283.490234375,291.2103881835937,293.6640319824219,293.1499938964844,293.1499938964844,281.25,36109.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222981333732604,1.0,0.0,0.0,3.650524377822876,3.650548458099365,8.892089340406528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.21142578125,0.0,1534.5706787109375,1895.4371337890625,0.0,3610.3515625,0.9054885506629944,1.0,0.0,3.0,1.0,0.0
12223620,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9990000128746032,0.6779305934906006,0.5424478054046631,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7093003988265991,0.2100551575422287,0.2017610520124435,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8374283909797668,0.3530564904212951,0.2484165728092193,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.7974567413330078,0.3027190566062927,0.2889761328697204,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7329753041267395,0.2331978678703308,1.0611151456832886,285.14581298828125,284.95001220703125,299.2633361816406,288.2817077636719,298.3175964355469,297.78814697265625,285.1476745605469,1.0,0.5371694564819336,0.4882887601852417,0.4882887601852417,1.0,1.0,-2.8126866817474365,1.0110653638839722,1.801621437072754,0.3779789507389068,0.9028162956237792,0.9028162956237792,0.0,138.94497680664062,142.0,38165.28515625,0.0,1932.1265869140625,1.0,281.24176025390625,283.7342224121094,291.2250061035156,293.6200866699219,293.1499938964844,293.1499938964844,280.95001220703125,35861.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078924655914308,1.0,0.0,0.0,3.654897928237915,3.654922008514404,8.913407896216086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.38818359375,0.0,1537.58935546875,1895.4371337890625,0.0,3477.034423828125,0.906301498413086,1.0,0.0,3.0,1.0,0.0
12223680,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9990000128746032,0.6779305934906006,0.5424478054046631,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7093003988265991,0.2100551575422287,0.2017610520124435,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8374283909797668,0.3530564904212951,0.2484165728092193,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.7974567413330078,0.3027190566062927,0.2889761328697204,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7329753041267395,0.2331978678703308,1.0611151456832886,285.14581298828125,284.95001220703125,299.2633361816406,288.2817077636719,298.3175964355469,297.78814697265625,285.1476745605469,1.0,0.5371694564819336,0.4882887601852417,0.4882887601852417,1.0,1.0,-2.8126866817474365,1.0110653638839722,1.801621437072754,0.3779789507389068,0.9028162956237792,0.9028162956237792,0.0,138.94497680664062,142.0,38165.28515625,0.0,1932.1265869140625,1.0,281.24176025390625,283.7342224121094,291.2250061035156,293.6200866699219,293.1499938964844,293.1499938964844,280.95001220703125,35861.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078924655914308,1.0,0.0,0.0,3.654897928237915,3.654922008514404,8.913407896216086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.38818359375,0.0,1537.58935546875,1895.4371337890625,0.0,3477.034423828125,0.906301498413086,1.0,0.0,3.0,1.0,0.0
12223740,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6759388446807861,0.5428276658058167,298.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.710749089717865,0.2114564329385757,0.2031057327985763,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8381661772727966,0.3538654148578644,0.249289259314537,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7985326647758484,0.3038186430931091,0.2903171181678772,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7334136962890625,0.2335759699344635,1.0639184713363647,284.9724426269531,284.95001220703125,299.29998779296875,288.28839111328125,298.3328552246094,297.7925109863281,284.9713439941406,1.0,0.5385294556617737,0.487397164106369,0.487397164106369,1.0,1.0,-2.8207898139953613,1.0127151012420654,1.8080745935440063,0.3776646554470062,0.9017111659049988,0.9017111659049988,0.0,139.3589324951172,145.0,39127.94140625,0.0,1947.0440673828125,1.0,280.957763671875,283.5175170898437,291.3379211425781,293.8636169433594,293.1499938964844,293.1499938964844,280.6499938964844,35960.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225804209709167,1.0,0.0,0.0,3.6571719646453857,3.657196044921875,8.924503731577715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.583984375,0.0,1540.8681640625,1895.4371337890625,0.0,3612.953125,0.9068479537963868,1.0,0.0,3.0,1.0,0.0
12223800,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6759388446807861,0.5428276658058167,298.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.710749089717865,0.2114564329385757,0.2031057327985763,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8381661772727966,0.3538654148578644,0.249289259314537,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7985326647758484,0.3038186430931091,0.2903171181678772,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7334136962890625,0.2335759699344635,1.0639184713363647,284.9724426269531,284.95001220703125,299.29998779296875,288.28839111328125,298.3328552246094,297.7925109863281,284.9713439941406,1.0,0.5385294556617737,0.487397164106369,0.487397164106369,1.0,1.0,-2.8207898139953613,1.0127151012420654,1.8080745935440063,0.3776646554470062,0.9017111659049988,0.9017111659049988,0.0,139.3589324951172,145.0,39127.94140625,0.0,1947.0440673828125,1.0,280.957763671875,283.5175170898437,291.3379211425781,293.8636169433594,293.1499938964844,293.1499938964844,280.6499938964844,35960.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225804209709167,1.0,0.0,0.0,3.6571719646453857,3.657196044921875,8.924503731577715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.583984375,0.0,1540.8681640625,1895.4371337890625,0.0,3612.953125,0.9068479537963868,1.0,0.0,3.0,1.0,0.0
12223860,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.9990000128746032,0.672982394695282,0.5452202558517456,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7106374502182007,0.2122609168291092,0.2039069235324859,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8370649218559265,0.3536950647830963,0.2493405789136886,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.79764324426651,0.3039757907390594,0.2906511127948761,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.732386589050293,0.2333578020334243,1.06376314163208,284.81561279296875,284.95001220703125,299.3219909667969,288.2923583984375,298.3389587402344,297.7904357910156,284.8096618652344,1.0,0.5396574139595032,0.4868907928466797,0.4868907928466797,1.0,1.0,-2.824905633926392,1.013447880744934,1.8114577531814573,0.3773475289344787,0.8991847634315491,0.8991847634315491,0.0,140.27670288085938,145.0,40098.73046875,0.0,1958.058349609375,1.0,280.6853942871094,283.32000732421875,291.3807373046875,294.0180358886719,293.1499938964844,293.1499938964844,280.6499938964844,36090.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353090524673462,1.0,0.0,0.0,3.655081272125244,3.655105352401733,8.914303180063143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.408203125,0.0,1539.5089111328125,1895.4371337890625,0.0,3729.706298828125,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
12223920,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.9990000128746032,0.6704525351524353,0.5475513339042664,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7102298736572266,0.2127851247787475,0.2044351696968078,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.8358014225959778,0.3534223139286041,0.2492009997367859,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7965120673179626,0.303945779800415,0.2906892001628876,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.731226921081543,0.2330666631460189,1.0628324747085571,284.7867126464844,284.95001220703125,299.336669921875,288.2950134277344,298.3422546386719,297.7878112792969,284.7855834960937,1.0,0.5404726266860962,0.4865531921386719,0.4865531921386719,1.0,1.0,-2.827101945877075,1.0137135982513428,1.8133883476257324,0.3770166933536529,0.8979856967926025,0.8979856967926025,0.0,141.10813903808594,133.0,40189.4296875,0.0,1965.5958251953125,1.0,280.658203125,283.2908935546875,291.36083984375,293.97283935546875,293.1499938964844,293.1499938964844,280.95001220703125,36153.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393497705459596,1.0,0.0,0.0,3.652111530303955,3.652135610580444,8.899822887542541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.0185546875,0.0,1536.6666259765625,1895.4371337890625,0.0,3766.53076171875,0.9058409929275512,1.0,0.0,3.0,1.0,0.0
12223980,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6670242547988892,0.5412102937698364,298.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7143868803977966,0.2141427397727966,0.2056193500757217,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8388105034828186,0.3538149893283844,0.2491553127765655,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7999928593635559,0.3046253323554992,0.2909980714321136,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7334006428718567,0.2328728586435318,1.0606869459152222,284.95953369140625,284.95001220703125,299.3733215332031,288.30157470703125,298.3565979003906,297.7913513183594,284.9606018066406,1.0,0.537468671798706,0.4857092201709747,0.4857092201709747,1.0,1.0,-2.818659782409668,1.0086599588394165,1.809999704360962,0.373729407787323,0.899513840675354,0.899513840675354,0.0,138.74269104003906,121.0,39168.984375,0.0,1940.6817626953125,1.0,280.9421691894531,283.50408935546875,291.26513671875,293.7528381347656,293.1499938964844,293.1499938964844,281.25,36024.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277708530426024,1.0,0.0,0.0,3.6503732204437256,3.650397300720215,8.891352649698092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.228515625,0.0,1533.7696533203125,1895.4371337890625,0.0,3660.691650390625,0.9053900241851808,1.0,0.0,3.0,1.0,0.0
