time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224040,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6670242547988892,0.5412102937698364,298.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7143868803977966,0.2141427397727966,0.2056193500757217,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8388105034828186,0.3538149893283844,0.2491553127765655,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7999928593635559,0.3046253323554992,0.2909980714321136,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7334006428718567,0.2328728586435318,1.0606869459152222,284.95953369140625,284.95001220703125,299.3733215332031,288.30157470703125,298.3565979003906,297.7913513183594,284.9606018066406,1.0,0.537468671798706,0.4857092201709747,0.4857092201709747,1.0,1.0,-2.818659782409668,1.0086599588394165,1.809999704360962,0.373729407787323,0.899513840675354,0.899513840675354,0.0,138.74269104003906,121.0,39168.984375,0.0,1940.6817626953125,1.0,280.9421691894531,283.50408935546875,291.26513671875,293.7528381347656,293.1499938964844,293.1499938964844,281.25,36024.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277708530426024,1.0,0.0,0.0,3.6503732204437256,3.650397300720215,8.891352649698092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.228515625,0.0,1533.7696533203125,1895.4371337890625,0.0,3660.691650390625,0.9053900241851808,1.0,0.0,3.0,1.0,0.0
12224100,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.9990000128746032,0.6672683954238892,0.5339325070381165,298.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7181578278541565,0.214849054813385,0.2061846554279327,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8426873087882996,0.3544611930847168,0.2494236230850219,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8041202425956726,0.3053081929683685,0.2914306819438934,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7364794015884399,0.2330950051546096,1.0607010126113892,285.10205078125,284.95001220703125,299.39166259765625,288.3048095703125,298.3663330078125,297.7972717285156,285.1110534667969,1.0,0.5348062515258789,0.4852872192859649,0.4852872192859649,1.0,1.0,-2.811454057693481,1.004922866821289,1.8065310716629028,0.3714472949504852,0.9019001126289368,0.9019001126289368,0.0,136.14932250976562,121.0,38318.484375,0.0,1916.7779541015625,1.0,281.1988220214844,283.687744140625,291.2242126464844,293.59649658203125,293.1499938964844,293.1499938964844,281.25,35911.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173838496208192,1.0,0.0,0.0,3.652255773544312,3.652279853820801,8.900526040633849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.45556640625,0.0,1535.0137939453125,1895.4371337890625,0.0,3564.99560546875,0.9057722091674804,1.0,0.0,3.0,1.0,0.0
12224160,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.6687732338905334,0.5244114398956299,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7228569984436035,0.2155740708112716,0.2067444771528244,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8480453491210938,0.3553397953510284,0.2498969137668609,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8096187114715576,0.3061830103397369,0.29207643866539,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7408364415168762,0.2335342615842819,1.0617265701293943,285.148681640625,284.95001220703125,299.4100036621094,288.3080444335937,298.3775634765625,297.8055419921875,285.1495361328125,1.0,0.5315738916397095,0.4849442541599273,0.4849442541599273,1.0,1.0,-2.8032634258270264,1.0009276866912842,1.8023357391357424,0.369108110666275,0.90374094247818,0.90374094247818,0.0,132.85202026367188,124.0,38173.33203125,0.0,1888.0745849609373,1.0,281.24188232421875,283.7348022460937,291.246826171875,293.6539306640625,293.1499938964844,293.1499938964844,280.95001220703125,35815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911889672279358,1.0,0.0,0.0,3.656602382659912,3.6566262245178223,8.921722951527045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.0966796875,0.0,1539.1427001953125,1895.4371337890625,0.0,3514.13232421875,0.906644642353058,1.0,0.0,3.0,1.0,0.0
12224220,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.670448362827301,0.5145432353019714,298.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7284504771232605,0.2169798612594604,0.2079671770334243,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8539284467697144,0.3559333980083465,0.2505016028881073,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8155443072319031,0.3071166574954986,0.293107807636261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7457103729248047,0.2339072823524475,1.063697099685669,284.96142578125,284.95001220703125,299.4466552734375,288.3144836425781,298.39410400390625,297.8124389648437,284.9598388671875,1.0,0.5290111899375916,0.4842583537101745,0.4842583537101745,1.0,1.0,-2.7971932888031006,0.9971929788589478,1.8000004291534424,0.3661660552024841,0.9023842811584472,0.9023842811584472,0.0,129.56263732910156,127.0,38981.62890625,0.0,1862.8841552734373,1.0,280.957763671875,283.5068359375,291.3502197265625,293.87139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235310554504396,1.0,0.0,0.0,3.65946888923645,3.65949296951294,8.935717232816387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.40185546875,0.0,1543.3233642578125,1895.4371337890625,0.0,3621.708984375,0.9073477387428284,1.0,0.0,3.0,1.0,0.0
12224280,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9990000128746032,0.670448362827301,0.5145432353019714,298.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7284504771232605,0.2169798612594604,0.2079671770334243,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8539284467697144,0.3559333980083465,0.2505016028881073,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.8155443072319031,0.3071166574954986,0.293107807636261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7457103729248047,0.2339072823524475,1.063697099685669,284.96142578125,284.95001220703125,299.4466552734375,288.3144836425781,298.39410400390625,297.8124389648437,284.9598388671875,1.0,0.5290111899375916,0.4842583537101745,0.4842583537101745,1.0,1.0,-2.7971932888031006,0.9971929788589478,1.8000004291534424,0.3661660552024841,0.9023842811584472,0.9023842811584472,0.0,129.56263732910156,127.0,38981.62890625,0.0,1862.8841552734373,1.0,280.957763671875,283.5068359375,291.3502197265625,293.87139892578125,293.1499938964844,293.1499938964844,280.6499938964844,35945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235310554504396,1.0,0.0,0.0,3.65946888923645,3.65949296951294,8.935717232816387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.40185546875,0.0,1543.3233642578125,1895.4371337890625,0.0,3621.708984375,0.9073477387428284,1.0,0.0,3.0,1.0,0.0
12224340,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9990000128746032,0.6688598394393921,0.5122471451759338,298.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7308051586151123,0.2183205336332321,0.2092189192771911,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8548893928527832,0.3553605377674103,0.2502471804618835,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8168663382530212,0.3071515262126922,0.2932916283607483,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7465285062789917,0.233519360423088,1.0626213550567627,284.76666259765625,284.95001220703125,299.4833374023437,288.32086181640625,298.4044494628906,297.8095703125,284.7652282714844,1.0,0.5282375812530518,0.4835724532604217,0.4835724532604217,1.0,1.0,-2.794558048248291,0.9948450326919556,1.799712896347046,0.3639952838420868,0.8983245491981506,0.8983245491981506,0.0,128.7473602294922,130.0,39930.53515625,0.0,1854.9010009765625,1.0,280.6581726074219,283.2727355957031,291.3746337890625,293.97222900390625,293.1499938964844,293.1499938964844,280.95001220703125,36160.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378044605255128,1.0,0.0,0.0,3.654170274734497,3.6541943550109854,8.909859730010794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8466796875,0.0,1539.0179443359375,1895.4371337890625,0.0,3752.46240234375,0.906303882598877,1.0,0.0,3.0,1.0,0.0
12224400,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9990000128746032,0.6688598394393921,0.5122471451759338,298.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7308051586151123,0.2183205336332321,0.2092189192771911,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8548893928527832,0.3553605377674103,0.2502471804618835,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8168663382530212,0.3071515262126922,0.2932916283607483,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7465285062789917,0.233519360423088,1.0626213550567627,284.76666259765625,284.95001220703125,299.4833374023437,288.32086181640625,298.4044494628906,297.8095703125,284.7652282714844,1.0,0.5282375812530518,0.4835724532604217,0.4835724532604217,1.0,1.0,-2.794558048248291,0.9948450326919556,1.799712896347046,0.3639952838420868,0.8983245491981506,0.8983245491981506,0.0,128.7473602294922,130.0,39930.53515625,0.0,1854.9010009765625,1.0,280.6581726074219,283.2727355957031,291.3746337890625,293.97222900390625,293.1499938964844,293.1499938964844,280.95001220703125,36160.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378044605255128,1.0,0.0,0.0,3.654170274734497,3.6541943550109854,8.909859730010794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8466796875,0.0,1539.0179443359375,1895.4371337890625,0.0,3752.46240234375,0.906303882598877,1.0,0.0,3.0,1.0,0.0
12224460,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.6675430536270142,0.5129809379577637,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7318696975708008,0.2197010219097137,0.210510715842247,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8544706106185913,0.3557301461696625,0.2502288222312927,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8168294429779053,0.3078403770923614,0.2936698794364929,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7459996938705444,0.2335359752178192,1.061767578125,284.94647216796875,284.95001220703125,299.5199890136719,288.3271484375,298.41796875,297.8111572265625,284.94830322265625,1.0,0.528728723526001,0.4830221235752105,0.4830221235752105,1.0,1.0,-2.7963907718658447,0.9945721626281738,1.801818609237671,0.3628657758235931,0.8997026681900024,0.8997026681900024,0.0,129.0161590576172,133.0,39022.234375,0.0,1859.0452880859373,1.0,280.94219970703125,283.4927978515625,291.284423828125,293.7590637207031,293.1499938964844,293.1499938964844,281.25,36037.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924865186214447,1.0,0.0,0.0,3.65186619758606,3.651890277862549,8.89862690200971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.45166015625,0.0,1535.52734375,1895.4371337890625,0.0,3633.98779296875,0.9057337045669556,1.0,0.0,3.0,1.0,0.0
12224520,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.6675430536270142,0.5129809379577637,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7318696975708008,0.2197010219097137,0.210510715842247,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8544706106185913,0.3557301461696625,0.2502288222312927,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8168294429779053,0.3078403770923614,0.2936698794364929,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7459996938705444,0.2335359752178192,1.061767578125,284.94647216796875,284.95001220703125,299.5199890136719,288.3271484375,298.41796875,297.8111572265625,284.94830322265625,1.0,0.528728723526001,0.4830221235752105,0.4830221235752105,1.0,1.0,-2.7963907718658447,0.9945721626281738,1.801818609237671,0.3628657758235931,0.8997026681900024,0.8997026681900024,0.0,129.0161590576172,133.0,39022.234375,0.0,1859.0452880859373,1.0,280.94219970703125,283.4927978515625,291.284423828125,293.7590637207031,293.1499938964844,293.1499938964844,281.25,36037.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924865186214447,1.0,0.0,0.0,3.65186619758606,3.651890277862549,8.89862690200971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.45166015625,0.0,1535.52734375,1895.4371337890625,0.0,3633.98779296875,0.9057337045669556,1.0,0.0,3.0,1.0,0.0
12224580,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9990000128746032,0.6676396131515503,0.5140123963356018,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7328813076019287,0.2211595475673675,0.2118811607360839,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8549513816833496,0.3573221266269684,0.2511654198169708,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8175070881843567,0.3094815611839294,0.295032650232315,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7461583614349365,0.2343394607305526,1.0646169185638428,285.15460205078125,284.95001220703125,299.5566711425781,288.3334045410156,298.4360656738281,297.8194885253906,285.1566162109375,1.0,0.5303773880004883,0.4824717938899994,0.4824717938899994,1.0,1.0,-2.8054585456848145,0.9972459077835084,1.8082125186920168,0.3631186187267303,0.904128074645996,0.904128074645996,0.0,129.6439971923828,136.0,38285.41015625,0.0,1876.222412109375,1.0,281.2417907714844,283.7398376464844,291.27496337890625,293.6812744140625,293.1499938964844,293.1499938964844,280.95001220703125,35814.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094958305358888,1.0,0.0,0.0,3.658023595809937,3.658047676086426,8.928660690799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.10205078125,0.0,1540.723876953125,1895.4371337890625,0.0,3491.92431640625,0.9069654941558838,1.0,0.0,3.0,1.0,0.0
12224640,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9990000128746032,0.6676396131515503,0.5140123963356018,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7328813076019287,0.2211595475673675,0.2118811607360839,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8549513816833496,0.3573221266269684,0.2511654198169708,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8175070881843567,0.3094815611839294,0.295032650232315,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7461583614349365,0.2343394607305526,1.0646169185638428,285.15460205078125,284.95001220703125,299.5566711425781,288.3334045410156,298.4360656738281,297.8194885253906,285.1566162109375,1.0,0.5303773880004883,0.4824717938899994,0.4824717938899994,1.0,1.0,-2.8054585456848145,0.9972459077835084,1.8082125186920168,0.3631186187267303,0.904128074645996,0.904128074645996,0.0,129.6439971923828,136.0,38285.41015625,0.0,1876.222412109375,1.0,281.2417907714844,283.7398376464844,291.27496337890625,293.6812744140625,293.1499938964844,293.1499938964844,280.95001220703125,35814.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094958305358888,1.0,0.0,0.0,3.658023595809937,3.658047676086426,8.928660690799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.10205078125,0.0,1540.723876953125,1895.4371337890625,0.0,3491.92431640625,0.9069654941558838,1.0,0.0,3.0,1.0,0.0
12224700,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6670052409172058,0.5150913000106812,298.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7331582903862,0.2218834459781646,0.2125861942768097,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8549835681915283,0.3578772246837616,0.2517217099666595,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8176606297492981,0.3101460635662079,0.2958278059959411,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7461045384407043,0.2346479147672653,1.0666087865829468,285.028564453125,284.95001220703125,299.57501220703125,288.3365173339844,298.44390869140625,297.82183837890625,285.0199584960937,1.0,0.5315503478050232,0.4821966290473938,0.4821966290473938,1.0,1.0,-2.811620712280273,0.9992368817329408,1.812383890151977,0.3635924458503723,0.903460681438446,0.903460681438446,0.0,130.19313049316406,136.0,39134.58203125,0.0,1888.5352783203125,1.0,280.9983825683594,283.5712890625,291.3693542480469,293.921875,293.1499938964844,293.1499938964844,280.95001220703125,35864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175214767456056,1.0,0.0,0.0,3.6608691215515137,3.660893201828003,8.942556632973719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.29345703125,0.0,1544.27587890625,1895.4371337890625,0.0,3566.267578125,0.9075796604156494,1.0,0.0,3.0,1.0,0.0
12224760,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.6653364300727844,0.517386794090271,298.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7328932881355286,0.2225840389728546,0.213283434510231,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8539915084838867,0.3579923510551452,0.2519432008266449,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8169179558753967,0.310478150844574,0.2962934672832489,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7452277541160583,0.2346765398979187,1.0673885345458984,284.9833374023437,284.95001220703125,299.59332275390625,288.339599609375,298.4495544433594,297.8210144042969,284.9823303222656,1.0,0.5328284502029419,0.4817622900009155,0.4817622900009155,1.0,1.0,-2.816981792449951,1.0006098747253418,1.816372036933899,0.3636266589164734,0.9031838178634644,0.9031838178634644,0.0,131.08653259277344,139.0,39285.68359375,0.0,1901.2841796875,1.0,280.9576416015625,283.5244445800781,291.38507080078125,293.9203491210937,293.1499938964844,293.1499938964844,280.6499938964844,35925.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923185169696808,1.0,0.0,0.0,3.661612987518311,3.6616370677948,8.946190632741491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.5712890625,0.0,1545.568359375,1895.4371337890625,0.0,3618.5234375,0.9078162312507628,1.0,0.0,3.0,1.0,0.0
12224820,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.6596501469612122,0.5242665410041809,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7313603758811951,0.2239342033863067,0.2146565169095993,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8502034544944763,0.3574722111225128,0.2518109977245331,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8137655258178711,0.3105324506759643,0.2966153025627136,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7418912649154663,0.234138011932373,1.066269874572754,284.79656982421875,284.95001220703125,299.6300048828125,288.345703125,298.45733642578125,297.81414794921875,284.7955322265625,1.0,0.5355333089828491,0.4808935821056366,0.4808935821056366,1.0,1.0,-2.8257863521575928,1.002519965171814,1.8232662677764893,0.3633319437503814,0.8995754718780518,0.8995754718780518,0.0,133.52479553222656,142.0,40326.9140625,0.0,1926.998046875,1.0,280.6581726074219,283.2958374023437,291.4087219238281,294.029052734375,293.1499938964844,293.1499938964844,280.95001220703125,36125.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393965005874634,1.0,0.0,0.0,3.657583713531494,3.657607793807984,8.926513146434445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.197265625,0.0,1542.565185546875,1895.4371337890625,0.0,3766.9560546875,0.9070452451705932,1.0,0.0,3.0,1.0,0.0
12224880,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.9990000128746032,0.6596501469612122,0.5242665410041809,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7313603758811951,0.2239342033863067,0.2146565169095993,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8502034544944763,0.3574722111225128,0.2518109977245331,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8137655258178711,0.3105324506759643,0.2966153025627136,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7418912649154663,0.234138011932373,1.066269874572754,284.79656982421875,284.95001220703125,299.6300048828125,288.345703125,298.45733642578125,297.81414794921875,284.7955322265625,1.0,0.5355333089828491,0.4808935821056366,0.4808935821056366,1.0,1.0,-2.8257863521575928,1.002519965171814,1.8232662677764893,0.3633319437503814,0.8995754718780518,0.8995754718780518,0.0,133.52479553222656,142.0,40326.9140625,0.0,1926.998046875,1.0,280.6581726074219,283.2958374023437,291.4087219238281,294.029052734375,293.1499938964844,293.1499938964844,280.95001220703125,36125.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393965005874634,1.0,0.0,0.0,3.657583713531494,3.657607793807984,8.926513146434445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.197265625,0.0,1542.565185546875,1895.4371337890625,0.0,3766.9560546875,0.9070452451705932,1.0,0.0,3.0,1.0,0.0
12224940,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.6546876430511475,0.5314065217971802,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7297545671463013,0.2253208756446838,0.2160331457853317,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8466023206710815,0.3578962385654449,0.2518866956233978,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8106168508529663,0.3112340569496155,0.29708331823349,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7384794354438782,0.2339603006839752,1.0649479627609253,284.9837951660156,284.95001220703125,299.6666564941406,288.35174560546875,298.4686889648437,297.81280517578125,284.9857788085937,1.0,0.5383901596069336,0.4800248742103576,0.4800248742103576,1.0,1.0,-2.8350822925567627,1.004602313041687,1.830479979515076,0.3632273077964782,0.9015092253684998,0.9015092253684998,0.0,136.09848022460938,130.0,39532.2421875,0.0,1954.310302734375,1.0,280.9422302246094,283.5223693847656,291.3173217773437,293.8216857910156,293.1499938964844,293.1499938964844,280.6499938964844,35990.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281049966812134,1.0,0.0,0.0,3.657013177871704,3.657037258148194,8.923728955778643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.14794921875,0.0,1540.91552734375,1895.4371337890625,0.0,3663.759521484375,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12225000,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.6546876430511475,0.5314065217971802,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7297545671463013,0.2253208756446838,0.2160331457853317,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8466023206710815,0.3578962385654449,0.2518866956233978,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8106168508529663,0.3112340569496155,0.29708331823349,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7384794354438782,0.2339603006839752,1.0649479627609253,284.9837951660156,284.95001220703125,299.6666564941406,288.35174560546875,298.4686889648437,297.81280517578125,284.9857788085937,1.0,0.5383901596069336,0.4800248742103576,0.4800248742103576,1.0,1.0,-2.8350822925567627,1.004602313041687,1.830479979515076,0.3632273077964782,0.9015092253684998,0.9015092253684998,0.0,136.09848022460938,130.0,39532.2421875,0.0,1954.310302734375,1.0,280.9422302246094,283.5223693847656,291.3173217773437,293.8216857910156,293.1499938964844,293.1499938964844,280.6499938964844,35990.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281049966812134,1.0,0.0,0.0,3.657013177871704,3.657037258148194,8.923728955778643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.14794921875,0.0,1540.91552734375,1895.4371337890625,0.0,3663.759521484375,0.9068539142608644,1.0,0.0,3.0,1.0,0.0
12225060,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9990000128746032,0.6513484716415405,0.5288809537887573,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7317267656326294,0.2262581884860992,0.2168980240821838,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8481653928756714,0.3580427765846252,0.2521380484104156,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8123167753219604,0.3116062581539154,0.2975783348083496,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7394927740097046,0.2337653040885925,1.064565658569336,284.8280029296875,284.95001220703125,299.69158935546875,288.3558349609375,298.476806640625,297.8130798339844,284.82330322265625,1.0,0.5372849106788635,0.4793911874294281,0.4793911874294281,1.0,1.0,-2.833544969558716,1.0027114152908323,1.8308335542678835,0.3619449436664581,0.8990374803543091,0.8990374803543091,0.0,135.2599639892578,130.0,40380.6328125,0.0,1947.78125,1.0,280.67510986328125,283.3251647949219,291.3971862792969,294.02569580078125,293.1499938964844,293.1499938964844,280.6499938964844,36104.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937159776687622,1.0,0.0,0.0,3.6547327041625977,3.654756784439087,8.912602424970828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.74267578125,0.0,1539.2252197265625,1895.4371337890625,0.0,3746.587890625,0.906378448009491,1.0,0.0,3.0,1.0,0.0
12225120,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.6499117016792297,0.5263052582740784,298.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.7332226037979126,0.2266891300678253,0.2172760814428329,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8494299650192261,0.3579354882240295,0.2520765960216522,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8136367201805115,0.3116435706615448,0.2976221442222595,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7404249906539917,0.2335627973079681,1.0636680126190186,284.8061828613281,284.95001220703125,299.7033386230469,288.3577575683594,298.48028564453125,297.8128662109375,284.8044738769531,1.0,0.5361263155937195,0.4790929853916168,0.4790929853916168,1.0,1.0,-2.829808473587036,1.0006053447723389,1.8292031288146973,0.360723465681076,0.8981719017028809,0.8981719017028809,0.0,134.31788635253906,133.0,40386.7890625,0.0,1937.247314453125,1.0,280.6578063964844,283.3037109375,291.3939208984375,294.0065612792969,293.1499938964844,293.1499938964844,280.95001220703125,36146.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391977190971376,1.0,0.0,0.0,3.65249228477478,3.6525163650512695,8.901678256734158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.51318359375,0.0,1537.03759765625,1895.4371337890625,0.0,3765.1474609375,0.9059223532676696,1.0,0.0,3.0,1.0,0.0
12225180,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6478095054626465,0.5244446992874146,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7353588342666626,0.228091299533844,0.2185570150613784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8506166338920593,0.358592540025711,0.2522764503955841,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8150343298912048,0.3125024437904358,0.2981627583503723,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7409932613372803,0.233553946018219,1.0625133514404297,284.9849853515625,284.95001220703125,299.739990234375,288.3636779785156,298.4944763183594,297.8167419433594,284.98663330078125,1.0,0.5358487963676453,0.4781611263751983,0.4781611263751983,1.0,1.0,-2.828596353530884,0.998300075531006,1.830296277999878,0.358440101146698,0.9000579118728638,0.9000579118728638,0.0,133.68106079101562,136.0,39494.65234375,0.0,1932.2589111328125,1.0,280.9421691894531,283.524169921875,291.3232116699219,293.8232116699219,293.1499938964844,293.1499938964844,281.25,36003.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271556735038756,1.0,0.0,0.0,3.6514270305633545,3.651451110839844,8.896487315723789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.08447265625,0.0,1534.786376953125,1895.4371337890625,0.0,3655.04248046875,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12225240,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6478095054626465,0.5244446992874146,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7353588342666626,0.228091299533844,0.2185570150613784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8506166338920593,0.358592540025711,0.2522764503955841,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8150343298912048,0.3125024437904358,0.2981627583503723,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7409932613372803,0.233553946018219,1.0625133514404297,284.9849853515625,284.95001220703125,299.739990234375,288.3636779785156,298.4944763183594,297.8167419433594,284.98663330078125,1.0,0.5358487963676453,0.4781611263751983,0.4781611263751983,1.0,1.0,-2.828596353530884,0.998300075531006,1.830296277999878,0.358440101146698,0.9000579118728638,0.9000579118728638,0.0,133.68106079101562,136.0,39494.65234375,0.0,1932.2589111328125,1.0,280.9421691894531,283.524169921875,291.3232116699219,293.8232116699219,293.1499938964844,293.1499938964844,281.25,36003.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271556735038756,1.0,0.0,0.0,3.6514270305633545,3.651451110839844,8.896487315723789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.08447265625,0.0,1534.786376953125,1895.4371337890625,0.0,3655.04248046875,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12225300,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.9990000128746032,0.6474447846412659,0.5241324305534363,298.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7361958622932434,0.2288214564323425,0.2192312777042389,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.8512287735939026,0.3593483567237854,0.2526887059211731,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.815710723400116,0.3132678568363189,0.298761636018753,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.7413156032562256,0.2338609546422958,1.0633580684661863,285.1345520019531,284.95001220703125,299.7583312988281,288.3666076660156,298.50311279296875,297.82086181640625,285.1442565917969,1.0,0.536234974861145,0.4776951670646667,0.4776951670646667,1.0,1.0,-2.8312580585479736,0.9984611868858336,1.8327968120574951,0.3579436838626861,0.9027305841445924,0.9027305841445924,0.0,133.67942810058594,136.0,38746.25,0.0,1936.511962890625,1.0,281.1988525390625,283.7137451171875,291.2887878417969,293.68017578125,293.1499938964844,293.1499938964844,281.25,35880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174090027809144,1.0,0.0,0.0,3.653937101364136,3.653961181640625,8.908722293199389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.7705078125,0.0,1536.657470703125,1895.4371337890625,0.0,3565.228271484375,0.9061301946640016,1.0,0.0,3.0,1.0,0.0
12225360,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.9990000128746032,0.6474109292030334,0.5239458084106445,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7370015382766724,0.229570135474205,0.2199281454086303,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.8520156145095825,0.360334038734436,0.2533215880393982,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.816528856754303,0.3142231702804565,0.2995990216732025,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7418099641799927,0.2343553304672241,1.0652449131011963,285.1902770996094,284.95001220703125,299.77667236328125,288.3695373535156,298.5128173828125,297.82635498046875,285.192138671875,1.0,0.5369464159011841,0.4773663282394409,0.4773663282394409,1.0,1.0,-2.835902690887451,0.9996752738952636,1.8362274169921875,0.3580588400363922,0.9049388766288756,0.9049388766288756,0.0,133.79074096679688,139.0,38732.55859375,0.0,1944.4952392578125,1.0,281.2419128417969,283.7685546875,291.3157653808594,293.7499389648437,293.1499938964844,293.1499938964844,280.95001220703125,35773.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129072427749634,1.0,0.0,0.0,3.659128665924072,3.6591527462005615,8.934055699683086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.9404296875,0.0,1541.6488037109375,1895.4371337890625,0.0,3523.564453125,0.9071848392486572,1.0,0.0,3.0,1.0,0.0
12225420,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6446167230606079,0.5262433886528015,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7374590635299683,0.2310119867324829,0.2213348895311355,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8517206311225891,0.3610936105251312,0.2541602849960327,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8165032863616943,0.3152459561824798,0.3008830547332763,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7413879632949829,0.2346953451633453,1.0679738521575928,285.0174865722656,284.95001220703125,299.8133239746094,288.3753356933594,298.52655029296875,297.8285522460937,285.01641845703125,1.0,0.5390132665634155,0.4767086803913116,0.4767086803913116,1.0,1.0,-2.846187353134156,1.002523422241211,1.8436639308929443,0.3585765957832336,0.904436469078064,0.904436469078064,0.0,134.886962890625,127.0,39728.3515625,0.0,1966.37158203125,1.0,280.9577331542969,283.55157470703125,291.4223937988281,293.9858703613281,293.1499938964844,293.1499938964844,280.6499938964844,35879.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269249439239502,1.0,0.0,0.0,3.664400815963745,3.6644248962402335,8.95981884241337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.271484375,0.0,1548.3477783203125,1895.4371337890625,0.0,3652.923095703125,0.9084089994430542,1.0,0.0,3.0,1.0,0.0
12225480,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6446167230606079,0.5262433886528015,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7374590635299683,0.2310119867324829,0.2213348895311355,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8517206311225891,0.3610936105251312,0.2541602849960327,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8165032863616943,0.3152459561824798,0.3008830547332763,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7413879632949829,0.2346953451633453,1.0679738521575928,285.0174865722656,284.95001220703125,299.8133239746094,288.3753356933594,298.52655029296875,297.8285522460937,285.01641845703125,1.0,0.5390132665634155,0.4767086803913116,0.4767086803913116,1.0,1.0,-2.846187353134156,1.002523422241211,1.8436639308929443,0.3585765957832336,0.904436469078064,0.904436469078064,0.0,134.886962890625,127.0,39728.3515625,0.0,1966.37158203125,1.0,280.9577331542969,283.55157470703125,291.4223937988281,293.9858703613281,293.1499938964844,293.1499938964844,280.6499938964844,35879.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269249439239502,1.0,0.0,0.0,3.664400815963745,3.6644248962402335,8.95981884241337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.271484375,0.0,1548.3477783203125,1895.4371337890625,0.0,3652.923095703125,0.9084089994430542,1.0,0.0,3.0,1.0,0.0
12225540,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.9990000128746032,0.6399062871932983,0.5201172828674316,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7414312958717346,0.2323727905750274,0.2225619405508041,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.854719877243042,0.360584020614624,0.253937304019928,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8196425437927246,0.3152465522289276,0.3010205328464508,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7436822056770325,0.2341192066669464,1.0659825801849363,284.8159484863281,284.95001220703125,299.8500061035156,288.3810729980469,298.536376953125,297.8257141113281,284.8139953613281,1.0,0.5360912084579468,0.47605100274086,0.47605100274086,1.0,1.0,-2.837829351425171,0.9978169202804564,1.8400124311447144,0.3559536039829254,0.901006042957306,0.901006042957306,0.0,132.685546875,115.0,40557.25390625,0.0,1942.2347412109373,1.0,280.6581115722656,283.30865478515625,291.44140625,294.0820007324219,293.1499938964844,293.1499938964844,280.3500061035156,36088.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426735043525696,1.0,0.0,0.0,3.661877155303955,3.661901473999024,8.947482683652197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.7880859375,0.0,1547.08642578125,1895.4371337890625,0.0,3796.72607421875,0.9079775214195251,1.0,0.0,3.0,1.0,0.0
12225600,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.9990000128746032,0.6399062871932983,0.5201172828674316,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7414312958717346,0.2323727905750274,0.2225619405508041,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.854719877243042,0.360584020614624,0.253937304019928,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8196425437927246,0.3152465522289276,0.3010205328464508,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7436822056770325,0.2341192066669464,1.0659825801849363,284.8159484863281,284.95001220703125,299.8500061035156,288.3810729980469,298.536376953125,297.8257141113281,284.8139953613281,1.0,0.5360912084579468,0.47605100274086,0.47605100274086,1.0,1.0,-2.837829351425171,0.9978169202804564,1.8400124311447144,0.3559536039829254,0.901006042957306,0.901006042957306,0.0,132.685546875,115.0,40557.25390625,0.0,1942.2347412109373,1.0,280.6581115722656,283.30865478515625,291.44140625,294.0820007324219,293.1499938964844,293.1499938964844,280.3500061035156,36088.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426735043525696,1.0,0.0,0.0,3.661877155303955,3.661901473999024,8.947482683652197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.7880859375,0.0,1547.08642578125,1895.4371337890625,0.0,3796.72607421875,0.9079775214195251,1.0,0.0,3.0,1.0,0.0
12225660,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.9990000128746032,0.6338037848472595,0.5107412934303284,298.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7467121481895447,0.2334503531455993,0.2235276997089386,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024780273437,0.8576714992523193,0.3573568165302276,0.2520046234130859,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8224794268608093,0.3124981522560119,0.2988775670528412,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7450869679450989,0.230729654431343,1.0530487298965454,284.6022644042969,284.95001220703125,299.8866577148437,288.3873291015625,298.53204345703125,297.8028564453125,284.5993957519531,1.0,0.5293501615524292,0.4752611815929413,0.4752611815929413,1.0,1.0,-2.8072991371154785,0.9839255809783936,1.823373556137085,0.3489915132522583,0.8946651816368103,0.8946651816368103,0.0,128.69627380371094,118.0,41211.8203125,0.0,1874.6109619140625,1.0,280.35821533203125,283.0614624023437,291.43231201171875,294.12322998046875,293.1499938964844,293.1499938964844,280.6499938964844,36359.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545263051986694,1.0,0.0,0.0,3.6494319438934326,3.649456024169922,8.886767091098591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.662109375,0.0,1535.22265625,1895.4371337890625,0.0,3903.6455078125,0.9053729772567748,1.0,0.0,3.0,1.0,0.0
12225720,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.9990000128746032,0.6338037848472595,0.5107412934303284,298.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7467121481895447,0.2334503531455993,0.2235276997089386,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024780273437,0.8576714992523193,0.3573568165302276,0.2520046234130859,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8224794268608093,0.3124981522560119,0.2988775670528412,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60333251953125,0.7450869679450989,0.230729654431343,1.0530487298965454,284.6022644042969,284.95001220703125,299.8866577148437,288.3873291015625,298.53204345703125,297.8028564453125,284.5993957519531,1.0,0.5293501615524292,0.4752611815929413,0.4752611815929413,1.0,1.0,-2.8072991371154785,0.9839255809783936,1.823373556137085,0.3489915132522583,0.8946651816368103,0.8946651816368103,0.0,128.69627380371094,118.0,41211.8203125,0.0,1874.6109619140625,1.0,280.35821533203125,283.0614624023437,291.43231201171875,294.12322998046875,293.1499938964844,293.1499938964844,280.6499938964844,36359.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545263051986694,1.0,0.0,0.0,3.6494319438934326,3.649456024169922,8.886767091098591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.662109375,0.0,1535.22265625,1895.4371337890625,0.0,3903.6455078125,0.9053729772567748,1.0,0.0,3.0,1.0,0.0
12225780,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.9990000128746032,0.63114994764328,0.5054205060005188,298.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.7503188252449036,0.2346578538417816,0.2245660126209259,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.8592426776885986,0.3562999665737152,0.2507731914520263,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8238810896873474,0.3115057945251465,0.2973849177360534,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7451350688934326,0.2288567423820495,1.042291283607483,284.7582702636719,284.95001220703125,299.92333984375,288.3946533203125,298.5384826660156,297.7960205078125,284.75927734375,1.0,0.5253617167472839,0.4744713306427002,0.4744713306427002,1.0,1.0,-2.7859256267547607,0.9737801551818848,1.8121453523635864,0.3431864976882934,0.8933629393577576,0.8933629393577576,0.0,126.2896728515625,121.0,39951.6015625,0.0,1829.914794921875,1.0,280.6421203613281,283.2643127441406,291.3348388671875,293.8746032714844,293.1499938964844,293.1499938964844,280.95001220703125,36286.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380422234535216,1.0,0.0,0.0,3.6379356384277344,3.637959718704224,8.830866704556684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.08837890625,0.0,1521.9241943359375,1895.4371337890625,0.0,3754.62841796875,0.9027864933013916,1.0,0.0,3.0,1.0,0.0
12225840,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.9990000128746032,0.63114994764328,0.5054205060005188,298.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.7503188252449036,0.2346578538417816,0.2245660126209259,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.8592426776885986,0.3562999665737152,0.2507731914520263,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8238810896873474,0.3115057945251465,0.2973849177360534,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7451350688934326,0.2288567423820495,1.042291283607483,284.7582702636719,284.95001220703125,299.92333984375,288.3946533203125,298.5384826660156,297.7960205078125,284.75927734375,1.0,0.5253617167472839,0.4744713306427002,0.4744713306427002,1.0,1.0,-2.7859256267547607,0.9737801551818848,1.8121453523635864,0.3431864976882934,0.8933629393577576,0.8933629393577576,0.0,126.2896728515625,121.0,39951.6015625,0.0,1829.914794921875,1.0,280.6421203613281,283.2643127441406,291.3348388671875,293.8746032714844,293.1499938964844,293.1499938964844,280.95001220703125,36286.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380422234535216,1.0,0.0,0.0,3.6379356384277344,3.637959718704224,8.830866704556684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.08837890625,0.0,1521.9241943359375,1895.4371337890625,0.0,3754.62841796875,0.9027864933013916,1.0,0.0,3.0,1.0,0.0
