time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225900,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6307511925697327,0.503272294998169,298.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.751966118812561,0.2353143095970153,0.225143015384674,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8603850603103638,0.356482595205307,0.2507168054580688,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8248724341392517,0.3116079270839691,0.2972677946090698,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7455439567565918,0.2284840643405914,1.039663553237915,284.9008483886719,284.95001220703125,299.9416809082031,288.39874267578125,298.5450134277344,297.7974853515625,284.91033935546875,1.0,0.5242003202438354,0.4740764200687408,0.4740764200687408,1.0,1.0,-2.7806646823883057,0.9708905220031738,1.8097740411758425,0.3413313627243042,0.8944025039672852,0.8944025039672852,0.0,125.44876098632812,121.0,39085.83203125,0.0,1817.8309326171875,1.0,280.8984069824219,283.4491882324219,291.2982482910156,293.7167663574219,293.1499938964844,293.1499938964844,280.95001220703125,36184.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258288145065308,1.0,0.0,0.0,3.6346027851104736,3.634626865386963,8.814693615022406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.25830078125,0.0,1517.480224609375,1895.4371337890625,0.0,3642.849609375,0.9020147919654846,1.0,0.0,3.0,1.0,0.0
12225960,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.6308184266090393,0.5013308525085449,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7535653710365295,0.2360003739595413,0.2257556170225143,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8617791533470154,0.3570092618465423,0.2509772181510925,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8260760307312012,0.3120100498199463,0.297513484954834,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7462304830551147,0.2284116446971893,1.0386675596237185,284.9530334472656,284.95001220703125,299.9599914550781,288.403076171875,298.5538024902344,297.8014221191406,284.9546203613281,1.0,0.5235458016395569,0.474042534828186,0.474042534828186,1.0,1.0,-2.7784736156463623,0.969906747341156,1.8085668087005613,0.3407059609889984,0.8949943780899048,0.8949943780899048,0.0,124.78461456298828,124.0,38983.8984375,0.0,1811.3240966796875,1.0,280.94158935546875,283.5024719238281,291.3267517089844,293.7797241210937,293.1499938964844,293.1499938964844,281.25,36090.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919045865535736,1.0,0.0,0.0,3.633803844451904,3.6338276863098153,8.810818030724477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.19140625,0.0,1515.9013671875,1895.4371337890625,0.0,3580.350341796875,0.9017375707626344,1.0,0.0,3.0,1.0,0.0
12226020,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.9990000128746032,0.6316086053848267,0.4989193081855774,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7561570405960083,0.2374320179224014,0.2270585596561432,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.8642575740814209,0.3586134910583496,0.2519432306289673,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8282257914543152,0.3133384585380554,0.298570305109024,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7475787401199341,0.2288302481174469,1.0395642518997192,285.1559143066406,284.95001220703125,299.9966735839844,288.4125061035156,298.5741271972656,297.8129577636719,285.15771484375,1.0,0.52350914478302,0.473974734544754,0.473974734544754,1.0,1.0,-2.780641794204712,0.9706674814224244,1.809974312782288,0.3407568335533142,0.8993985652923584,0.8993985652923584,0.0,124.13777160644533,127.0,38173.52734375,0.0,1811.590087890625,1.0,281.2416381835937,283.74560546875,291.35064697265625,293.74591064453125,293.1499938964844,293.1499938964844,281.54998779296875,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036761522293092,1.0,0.0,0.0,3.638979911804199,3.639003753662109,8.835936569084879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.41748046875,0.0,1519.7548828125,1895.4371337890625,0.0,3437.8271484375,0.9027254581451416,1.0,0.0,3.0,1.0,0.0
12226080,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.9990000128746032,0.6316086053848267,0.4989193081855774,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7561570405960083,0.2374320179224014,0.2270585596561432,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.8642575740814209,0.3586134910583496,0.2519432306289673,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8282257914543152,0.3133384585380554,0.298570305109024,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.7475787401199341,0.2288302481174469,1.0395642518997192,285.1559143066406,284.95001220703125,299.9966735839844,288.4125061035156,298.5741271972656,297.8129577636719,285.15771484375,1.0,0.52350914478302,0.473974734544754,0.473974734544754,1.0,1.0,-2.780641794204712,0.9706674814224244,1.809974312782288,0.3407568335533142,0.8993985652923584,0.8993985652923584,0.0,124.13777160644533,127.0,38173.52734375,0.0,1811.590087890625,1.0,281.2416381835937,283.74560546875,291.35064697265625,293.74591064453125,293.1499938964844,293.1499938964844,281.54998779296875,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036761522293092,1.0,0.0,0.0,3.638979911804199,3.639003753662109,8.835936569084879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.41748046875,0.0,1519.7548828125,1895.4371337890625,0.0,3437.8271484375,0.9027254581451416,1.0,0.0,3.0,1.0,0.0
12226140,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.9990000128746032,0.6328270435333252,0.4983657002449035,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.7579351663589478,0.2389222085475921,0.2284441590309143,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.8661435842514038,0.360708624124527,0.2533170878887176,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.8298867344856262,0.3151516914367676,0.3001688122749328,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7486823797225952,0.2297722697257995,1.0432296991348269,285.3611755371094,284.95001220703125,300.0333251953125,288.4229736328125,298.59637451171875,297.8270568847656,285.363037109375,1.0,0.5248560905456543,0.4739069640636444,0.4739069640636444,1.0,1.0,-2.789613008499145,0.9741656184196472,1.815447449684143,0.3420556187629699,0.9065582156181335,0.9065582156181335,0.0,124.29195404052734,130.0,37455.65234375,0.0,1826.131103515625,1.0,281.5417175292969,283.98834228515625,291.3770446777344,293.7271728515625,293.1499938964844,293.1499938964844,281.25,35569.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916939496994019,1.0,0.0,0.0,3.6542835235595694,3.65430760383606,8.910412248042121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.44677734375,0.0,1534.7132568359375,1895.4371337890625,0.0,3326.045654296875,0.9059630036354064,1.0,0.0,3.0,1.0,0.0
12226200,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.9990000128746032,0.6328270435333252,0.4983657002449035,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.7579351663589478,0.2389222085475921,0.2284441590309143,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.8661435842514038,0.360708624124527,0.2533170878887176,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.8298867344856262,0.3151516914367676,0.3001688122749328,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7486823797225952,0.2297722697257995,1.0432296991348269,285.3611755371094,284.95001220703125,300.0333251953125,288.4229736328125,298.59637451171875,297.8270568847656,285.363037109375,1.0,0.5248560905456543,0.4739069640636444,0.4739069640636444,1.0,1.0,-2.789613008499145,0.9741656184196472,1.815447449684143,0.3420556187629699,0.9065582156181335,0.9065582156181335,0.0,124.29195404052734,130.0,37455.65234375,0.0,1826.131103515625,1.0,281.5417175292969,283.98834228515625,291.3770446777344,293.7271728515625,293.1499938964844,293.1499938964844,281.25,35569.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916939496994019,1.0,0.0,0.0,3.6542835235595694,3.65430760383606,8.910412248042121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.44677734375,0.0,1534.7132568359375,1895.4371337890625,0.0,3326.045654296875,0.9059630036354064,1.0,0.0,3.0,1.0,0.0
12226260,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.9990000128746032,0.6318565607070923,0.4999845325946808,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.7582949995994568,0.2400214374065399,0.2295186966657638,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8661741018295288,0.3615114986896515,0.2541668117046356,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.8299649357795715,0.3159621059894562,0.3012351393699646,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7484986782073975,0.2301018983125686,1.0458136796951294,285.1981811523437,284.95001220703125,300.0611877441406,288.4316101074219,298.60821533203125,297.8310241699219,285.1948547363281,1.0,0.5265271067619324,0.4733768403530121,0.4733768403530121,1.0,1.0,-2.798259973526001,0.976638674736023,1.8216211795806885,0.3425212204456329,0.9076818823814392,0.9076818823814392,0.0,125.08352661132812,130.0,38410.75,0.0,1843.2911376953125,1.0,281.2686767578125,283.7805480957031,291.4931945800781,293.9842224121094,293.1499938964844,293.1499938964844,281.25,35640.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057432413101196,1.0,0.0,0.0,3.665051460266113,3.6650755405426025,8.963001505435386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.6787109375,0.0,1547.281494140625,1895.4371337890625,0.0,3457.058349609375,0.9083818197250366,1.0,0.0,3.0,1.0,0.0
12226320,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.6311004757881165,0.501124918460846,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7580904364585876,0.240357905626297,0.2298527061939239,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.8656347990036011,0.3615933954715729,0.2542709410190582,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.8295202851295471,0.3160781860351562,0.3014018833637237,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7479984760284424,0.2300852090120315,1.046002745628357,285.18585205078125,284.95001220703125,300.07000732421875,288.4344482421875,298.6109619140625,297.830810546875,285.18463134765625,1.0,0.5271089673042297,0.4732094407081604,0.4732094407081604,1.0,1.0,-2.8005850315093994,0.9772422313690186,1.8233428001403809,0.3425804376602173,0.908289074897766,0.908289074897766,0.0,125.50593566894533,133.0,38467.84765625,0.0,1848.9228515625,1.0,281.2577514648437,283.7672424316406,291.4935302734375,293.9794006347656,293.1499938964844,293.1499938964844,280.95001220703125,35654.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084237813949584,1.0,0.0,0.0,3.667924642562866,3.667948961257935,8.977060019788041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.14306640625,0.0,1550.6080322265625,1895.4371337890625,0.0,3481.969970703125,0.909044861793518,1.0,0.0,3.0,1.0,0.0
12226380,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.62566739320755,0.5079197883605957,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7562286853790283,0.2417052686214447,0.2312219440937042,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8617425560951233,0.3612137138843536,0.2542431354522705,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8261940479278564,0.3159370720386505,0.3015623092651367,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7444551587104797,0.2294234186410904,1.0444214344024658,284.9902038574219,284.95001220703125,300.1066589355469,288.4468688964844,298.61865234375,297.8241882324219,284.9888916015625,1.0,0.5296683311462402,0.472511887550354,0.472511887550354,1.0,1.0,-2.8086583614349365,0.9791005253791808,1.8295578956604004,0.342534065246582,0.9072065353393556,0.9072065353393556,0.0,127.82991027832033,121.0,39458.39453125,0.0,1872.6497802734373,1.0,280.95806884765625,283.5275573730469,291.51629638671875,294.0860595703125,293.1499938964844,293.1499938964844,280.6499938964844,35842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260157346725464,1.0,0.0,0.0,3.67444920539856,3.674473524093628,9.00902477951604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.97021484375,0.0,1559.35498046875,1895.4371337890625,0.0,3644.568115234375,0.9106255173683168,1.0,0.0,3.0,1.0,0.0
12226440,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.62566739320755,0.5079197883605957,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7562286853790283,0.2417052686214447,0.2312219440937042,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8617425560951233,0.3612137138843536,0.2542431354522705,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8261940479278564,0.3159370720386505,0.3015623092651367,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7444551587104797,0.2294234186410904,1.0444214344024658,284.9902038574219,284.95001220703125,300.1066589355469,288.4468688964844,298.61865234375,297.8241882324219,284.9888916015625,1.0,0.5296683311462402,0.472511887550354,0.472511887550354,1.0,1.0,-2.8086583614349365,0.9791005253791808,1.8295578956604004,0.342534065246582,0.9072065353393556,0.9072065353393556,0.0,127.82991027832033,121.0,39458.39453125,0.0,1872.6497802734373,1.0,280.95806884765625,283.5275573730469,291.51629638671875,294.0860595703125,293.1499938964844,293.1499938964844,280.6499938964844,35842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260157346725464,1.0,0.0,0.0,3.67444920539856,3.674473524093628,9.00902477951604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.97021484375,0.0,1559.35498046875,1895.4371337890625,0.0,3644.568115234375,0.9106255173683168,1.0,0.0,3.0,1.0,0.0
12226500,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6222420930862427,0.507469892501831,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7571040391921997,0.2423540949821472,0.2318379282951355,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8617331981658936,0.3607752621173858,0.2540095448493957,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8262457847595215,0.3156231939792633,0.3013559281826019,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7441585063934326,0.2288247644901275,1.04217791557312,284.8411865234375,284.95001220703125,300.125,288.4534606933594,298.6218566894531,297.8204345703125,284.8312072753906,1.0,0.528789222240448,0.4721631109714508,0.4721631109714508,1.0,1.0,-2.8056509494781494,0.977178990840912,1.8284720182418823,0.3414222598075866,0.9050477743148804,0.9050477743148804,0.0,127.59038543701172,121.0,40229.26953125,0.0,1866.78564453125,1.0,280.7005920410156,283.3368225097656,291.5403137207031,294.21533203125,293.1499938964844,293.1499938964844,280.6499938964844,35971.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356045126914978,1.0,0.0,0.0,3.6746671199798575,3.674691438674927,9.010093435790624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.48779296875,0.0,1560.5693359375,1895.4371337890625,0.0,3732.40283203125,0.910723090171814,1.0,0.0,3.0,1.0,0.0
12226560,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.9990000128746032,0.6190671920776367,0.5044773817062378,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7591787576675415,0.2429870665073394,0.2324051111936569,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8629559278488159,0.3601826429367065,0.2535955905914306,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.827396035194397,0.3151575028896332,0.3009236454963684,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7448011636734009,0.2280687689781189,1.0388710498809814,284.78350830078125,284.95001220703125,300.1433410644531,288.46026611328125,298.6249389648437,297.8168334960937,284.7813720703125,1.0,0.5268681049346924,0.4717930555343628,0.4717930555343628,1.0,1.0,-2.7977523803710938,0.973265826702118,1.8244866132736208,0.3392792642116546,0.9033123850822448,0.9033123850822448,0.0,126.403076171875,109.0,40228.08984375,0.0,1848.79541015625,1.0,280.6579284667969,283.2799377441406,291.5121765136719,294.1386413574219,293.1499938964844,293.1499938964844,280.3500061035156,36087.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393012523651124,1.0,0.0,0.0,3.672025203704834,3.6720492839813232,8.997142231237376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.767578125,0.0,1558.468994140625,1895.4371337890625,0.0,3766.08935546875,0.9102430939674376,1.0,0.0,3.0,1.0,0.0
12226620,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.9990000128746032,0.6143070459365845,0.4924958944320678,298.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.7663753628730774,0.2442257702350616,0.2334440946578979,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743103027344,0.8687470555305481,0.3588153719902038,0.252591460943222,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.8326116800308228,0.3140062987804413,0.2997764647006988,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.7486633062362671,0.2263583987951278,1.0308599472045898,284.5741577148437,284.95001220703125,300.17999267578125,288.4745483398437,298.6317138671875,297.81134033203125,284.5717163085937,1.0,0.5204625725746155,0.4710529446601867,0.4710529446601867,1.0,1.0,-2.772399425506592,0.9616094827651978,1.810789942741394,0.3332279622554779,0.8966038823127747,0.8966038823127747,0.0,121.93450164794922,112.0,40934.8515625,0.0,1788.5667724609375,1.0,280.3581237792969,283.0359191894531,291.509033203125,294.17987060546875,293.1499938964844,293.1499938964844,280.6499938964844,36374.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487734436988832,1.0,0.0,0.0,3.658957719802856,3.658982038497925,8.933221238294209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.0390625,0.0,1545.966552734375,1895.4371337890625,0.0,3851.90576171875,0.9075126051902772,1.0,0.0,3.0,1.0,0.0
12226680,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738830566406,0.9990000128746032,0.6143070459365845,0.4924958944320678,298.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.7663753628730774,0.2442257702350616,0.2334440946578979,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743103027344,0.8687470555305481,0.3588153719902038,0.252591460943222,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.8326116800308228,0.3140062987804413,0.2997764647006988,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.7486633062362671,0.2263583987951278,1.0308599472045898,284.5741577148437,284.95001220703125,300.17999267578125,288.4745483398437,298.6317138671875,297.81134033203125,284.5717163085937,1.0,0.5204625725746155,0.4710529446601867,0.4710529446601867,1.0,1.0,-2.772399425506592,0.9616094827651978,1.810789942741394,0.3332279622554779,0.8966038823127747,0.8966038823127747,0.0,121.93450164794922,112.0,40934.8515625,0.0,1788.5667724609375,1.0,280.3581237792969,283.0359191894531,291.509033203125,294.17987060546875,293.1499938964844,293.1499938964844,280.6499938964844,36374.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487734436988832,1.0,0.0,0.0,3.658957719802856,3.658982038497925,8.933221238294209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.0390625,0.0,1545.966552734375,1895.4371337890625,0.0,3851.90576171875,0.9075126051902772,1.0,0.0,3.0,1.0,0.0
12226740,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.6132655143737793,0.485218733549118,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7714543342590332,0.2455352544784546,0.2345697432756424,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8726269602775574,0.3587988615036011,0.2521810233592987,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.8359700441360474,0.3138295114040375,0.2991819381713867,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7508834004402161,0.2254656255245208,1.02506685256958,284.7396545410156,284.95001220703125,300.2166748046875,288.48974609375,298.64422607421875,297.8140563964844,284.7410888671875,1.0,0.5170044898986816,0.4703128039836883,0.4703128039836883,1.0,1.0,-2.75681471824646,0.9539188146591188,1.8028959035873413,0.3285708725452423,0.8951178789138794,0.8951178789138794,0.0,119.2401351928711,115.0,39777.3984375,0.0,1752.308349609375,1.0,280.6422119140625,283.2462463378906,291.4256286621094,293.9503479003906,293.1499938964844,293.1499938964844,280.95001220703125,36304.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313900470733644,1.0,0.0,0.0,3.6467654705047607,3.64678955078125,8.873786327967537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.79345703125,0.0,1531.8505859375,1895.4371337890625,0.0,3693.875732421875,0.9047729969024658,1.0,0.0,3.0,1.0,0.0
12226800,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.6132655143737793,0.485218733549118,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7714543342590332,0.2455352544784546,0.2345697432756424,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8726269602775574,0.3587988615036011,0.2521810233592987,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.8359700441360474,0.3138295114040375,0.2991819381713867,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.7508834004402161,0.2254656255245208,1.02506685256958,284.7396545410156,284.95001220703125,300.2166748046875,288.48974609375,298.64422607421875,297.8140563964844,284.7410888671875,1.0,0.5170044898986816,0.4703128039836883,0.4703128039836883,1.0,1.0,-2.75681471824646,0.9539188146591188,1.8028959035873413,0.3285708725452423,0.8951178789138794,0.8951178789138794,0.0,119.2401351928711,115.0,39777.3984375,0.0,1752.308349609375,1.0,280.6422119140625,283.2462463378906,291.4256286621094,293.9503479003906,293.1499938964844,293.1499938964844,280.95001220703125,36304.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313900470733644,1.0,0.0,0.0,3.6467654705047607,3.64678955078125,8.873786327967537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.79345703125,0.0,1531.8505859375,1895.4371337890625,0.0,3693.875732421875,0.9047729969024658,1.0,0.0,3.0,1.0,0.0
12226860,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6142433285713196,0.4804496467113495,298.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7754299640655518,0.2469454705715179,0.235823854804039,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8763943314552307,0.3601955771446228,0.2529055774211883,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8391026854515076,0.3147830665111542,0.2997959554195404,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7531321048736572,0.2256220132112503,1.0244590044021606,284.94256591796875,284.95001220703125,300.2533264160156,288.5057983398437,298.6636657714844,297.8248291015625,284.94439697265625,1.0,0.5157044529914856,0.470257431268692,0.470257431268692,1.0,1.0,-2.7534587383270264,0.9524452686309814,1.801013469696045,0.3275556266307831,0.896673321723938,0.896673321723938,0.0,117.7402801513672,118.0,38899.90625,0.0,1740.234375,1.0,280.9417419433594,283.4911193847656,291.4306030273437,293.8754577636719,293.1499938964844,293.1499938964844,281.25,36106.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126595258712769,1.0,0.0,0.0,3.6420528888702393,3.642076969146729,8.850867061482859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.85498046875,0.0,1525.1383056640625,1895.4371337890625,0.0,3521.268798828125,0.9035931825637816,1.0,0.0,3.0,1.0,0.0
12226920,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6142433285713196,0.4804496467113495,298.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7754299640655518,0.2469454705715179,0.235823854804039,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8763943314552307,0.3601955771446228,0.2529055774211883,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8391026854515076,0.3147830665111542,0.2997959554195404,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7531321048736572,0.2256220132112503,1.0244590044021606,284.94256591796875,284.95001220703125,300.2533264160156,288.5057983398437,298.6636657714844,297.8248291015625,284.94439697265625,1.0,0.5157044529914856,0.470257431268692,0.470257431268692,1.0,1.0,-2.7534587383270264,0.9524452686309814,1.801013469696045,0.3275556266307831,0.896673321723938,0.896673321723938,0.0,117.7402801513672,118.0,38899.90625,0.0,1740.234375,1.0,280.9417419433594,283.4911193847656,291.4306030273437,293.8754577636719,293.1499938964844,293.1499938964844,281.25,36106.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126595258712769,1.0,0.0,0.0,3.6420528888702393,3.642076969146729,8.850867061482859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.85498046875,0.0,1525.1383056640625,1895.4371337890625,0.0,3521.268798828125,0.9035931825637816,1.0,0.0,3.0,1.0,0.0
12226980,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9990000128746032,0.6160328388214111,0.4779060184955597,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7783373594284058,0.2484244257211685,0.2371746599674224,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8795773386955261,0.3623484373092651,0.2542674541473388,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8416970372200012,0.3163850903511047,0.3011429905891418,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.755107045173645,0.2264321595430374,1.0273067951202393,285.1503601074219,284.95001220703125,300.2900085449219,288.522705078125,298.68609619140625,297.8394470214844,285.15234375,1.0,0.5161294937133789,0.4702020585536957,0.4702020585536957,1.0,1.0,-2.758695602416992,0.9544579982757568,1.804237723350525,0.3281544148921966,0.901037096977234,0.901037096977234,0.0,117.19503021240234,121.0,38138.33984375,0.0,1745.5303955078125,1.0,281.24169921875,283.73785400390625,291.4637145996094,293.8553161621094,293.1499938964844,293.1499938964844,280.95001220703125,35853.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978977203369141,1.0,0.0,0.0,3.646744728088379,3.646768808364868,8.873685715116153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.02392578125,0.0,1528.4534912109375,1895.4371337890625,0.0,3383.97998046875,0.904471755027771,1.0,0.0,3.0,1.0,0.0
12227040,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9990000128746032,0.6160328388214111,0.4779060184955597,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7783373594284058,0.2484244257211685,0.2371746599674224,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8795773386955261,0.3623484373092651,0.2542674541473388,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8416970372200012,0.3163850903511047,0.3011429905891418,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.755107045173645,0.2264321595430374,1.0273067951202393,285.1503601074219,284.95001220703125,300.2900085449219,288.522705078125,298.68609619140625,297.8394470214844,285.15234375,1.0,0.5161294937133789,0.4702020585536957,0.4702020585536957,1.0,1.0,-2.758695602416992,0.9544579982757568,1.804237723350525,0.3281544148921966,0.901037096977234,0.901037096977234,0.0,117.19503021240234,121.0,38138.33984375,0.0,1745.5303955078125,1.0,281.24169921875,283.73785400390625,291.4637145996094,293.8553161621094,293.1499938964844,293.1499938964844,280.95001220703125,35853.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978977203369141,1.0,0.0,0.0,3.646744728088379,3.646768808364868,8.873685715116153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.02392578125,0.0,1528.4534912109375,1895.4371337890625,0.0,3383.97998046875,0.904471755027771,1.0,0.0,3.0,1.0,0.0
12227100,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6161115765571594,0.4777624905109405,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7791940569877625,0.24915212392807,0.2378709763288498,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8804891109466553,0.3631037473678589,0.2549662292003631,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8424109220504761,0.3169609606266022,0.3018604218959808,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7556160092353821,0.226710706949234,1.029129147529602,285.0239562988281,284.95001220703125,300.3083190917969,288.5314636230469,298.6953125,297.8436584472656,285.0150756835937,1.0,0.5168386697769165,0.4701743721961975,0.4701743721961975,1.0,1.0,-2.763252019882202,0.956237018108368,1.807015061378479,0.328838437795639,0.9003375768661499,0.9003375768661499,0.0,117.3153076171875,121.0,38965.02734375,0.0,1752.9488525390625,1.0,280.9986572265625,283.5688781738281,291.5679016113281,294.1082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35895.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065319895744324,1.0,0.0,0.0,3.6490790843963614,3.649102926254273,8.885049282980617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.400390625,0.0,1531.361083984375,1895.4371337890625,0.0,3464.391845703125,0.90496426820755,1.0,0.0,3.0,1.0,0.0
12227160,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.6151022911071777,0.4791377186775207,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7791953086853027,0.2498522698879242,0.2385568022727966,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8800339698791504,0.3634064793586731,0.2553120255470276,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8419575095176697,0.3171737194061279,0.3022146821022033,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7550452947616577,0.2266982346773147,1.0296950340270996,284.97772216796875,284.95001220703125,300.32666015625,288.5404357910156,298.70147705078125,297.84381103515625,284.9765930175781,1.0,0.5177328586578369,0.4698877930641174,0.4698877930641174,1.0,1.0,-2.767251253128052,0.9573054909706116,1.809945702552796,0.3289507627487182,0.9000113606452942,0.9000113606452942,0.0,117.84703826904295,124.0,39102.44921875,0.0,1761.490234375,1.0,280.9578552246094,283.5213928222656,291.5895690917969,294.1139221191406,293.1499938964844,293.1499938964844,280.6499938964844,35952.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125992655754088,1.0,0.0,0.0,3.649347305297852,3.649371385574341,8.886356113180227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.1201171875,0.0,1532.0863037109375,1895.4371337890625,0.0,3520.710205078125,0.9050915837287904,1.0,0.0,3.0,1.0,0.0
12227220,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6105192303657532,0.4848614037036896,298.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7775421738624573,0.2511939704418182,0.2399042695760727,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.8766312599182129,0.3632723987102508,0.2554315626621246,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8388509750366211,0.3169372081756592,0.3022602796554565,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7517611980438232,0.2260511666536331,1.0280414819717407,284.78594970703125,284.95001220703125,300.36334228515625,288.5589294433594,298.7093505859375,297.83758544921875,284.7847900390625,1.0,0.5198622941970825,0.4693146646022796,0.4693146646022796,1.0,1.0,-2.7739620208740234,0.9588546752929688,1.815107464790344,0.3288697600364685,0.8962336182594299,0.8962336182594299,0.0,119.71963500976562,127.0,40052.0859375,0.0,1780.5118408203125,1.0,280.6582336425781,283.2875061035156,291.6214599609375,294.2275695800781,293.1499938964844,293.1499938964844,280.95001220703125,36152.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287897944450378,1.0,0.0,0.0,3.6443686485290527,3.644392728805542,8.86212546902243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.13525390625,0.0,1528.0506591796875,1895.4371337890625,0.0,3670.043212890625,0.9041081070899964,1.0,0.0,3.0,1.0,0.0
12227280,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6105192303657532,0.4848614037036896,298.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7775421738624573,0.2511939704418182,0.2399042695760727,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.8766312599182129,0.3632723987102508,0.2554315626621246,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8388509750366211,0.3169372081756592,0.3022602796554565,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7517611980438232,0.2260511666536331,1.0280414819717407,284.78594970703125,284.95001220703125,300.36334228515625,288.5589294433594,298.7093505859375,297.83758544921875,284.7847900390625,1.0,0.5198622941970825,0.4693146646022796,0.4693146646022796,1.0,1.0,-2.7739620208740234,0.9588546752929688,1.815107464790344,0.3288697600364685,0.8962336182594299,0.8962336182594299,0.0,119.71963500976562,127.0,40052.0859375,0.0,1780.5118408203125,1.0,280.6582336425781,283.2875061035156,291.6214599609375,294.2275695800781,293.1499938964844,293.1499938964844,280.95001220703125,36152.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287897944450378,1.0,0.0,0.0,3.6443686485290527,3.644392728805542,8.86212546902243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.13525390625,0.0,1528.0506591796875,1895.4371337890625,0.0,3670.043212890625,0.9041081070899964,1.0,0.0,3.0,1.0,0.0
12227340,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.6062293648719788,0.491449236869812,298.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7754708528518677,0.2525750696659088,0.2412604391574859,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8730614185333252,0.36414235830307,0.2557965219020843,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8354656100273132,0.3173537254333496,0.3024391829967499,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7480533123016357,0.2257261723279953,1.0260428190231323,284.9775085449219,284.95001220703125,300.3999938964844,288.5782165527344,298.7214660644531,297.83770751953125,284.97955322265625,1.0,0.5223348140716553,0.4687415361404419,0.4687415361404419,1.0,1.0,-2.781755924224853,0.9608367681503296,1.8209190368652344,0.3289032280445099,0.8981199264526367,0.8981199264526367,0.0,121.89958953857422,115.0,39324.25390625,0.0,1802.7386474609373,1.0,280.942138671875,283.5184631347656,291.5414733886719,294.0326843261719,293.1499938964844,293.1499938964844,281.25,36007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169318079948424,1.0,0.0,0.0,3.643139123916626,3.6431632041931152,8.856147246660839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.52734375,0.0,1525.6044921875,1895.4371337890625,0.0,3560.81689453125,0.903763234615326,1.0,0.0,3.0,1.0,0.0
12227400,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.6062293648719788,0.491449236869812,298.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7754708528518677,0.2525750696659088,0.2412604391574859,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8730614185333252,0.36414235830307,0.2557965219020843,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8354656100273132,0.3173537254333496,0.3024391829967499,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7480533123016357,0.2257261723279953,1.0260428190231323,284.9775085449219,284.95001220703125,300.3999938964844,288.5782165527344,298.7214660644531,297.83770751953125,284.97955322265625,1.0,0.5223348140716553,0.4687415361404419,0.4687415361404419,1.0,1.0,-2.781755924224853,0.9608367681503296,1.8209190368652344,0.3289032280445099,0.8981199264526367,0.8981199264526367,0.0,121.89958953857422,115.0,39324.25390625,0.0,1802.7386474609373,1.0,280.942138671875,283.5184631347656,291.5414733886719,294.0326843261719,293.1499938964844,293.1499938964844,281.25,36007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169318079948424,1.0,0.0,0.0,3.643139123916626,3.6431632041931152,8.856147246660839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.52734375,0.0,1525.6044921875,1895.4371337890625,0.0,3560.81689453125,0.903763234615326,1.0,0.0,3.0,1.0,0.0
12227460,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.6049506664276123,0.4860761165618896,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.7795485258102417,0.2537944912910461,0.2423335462808609,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8774281144142151,0.3658303320407867,0.2567585110664367,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8390328884124756,0.3184444308280945,0.3032265603542328,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.7507697343826294,0.2260283529758453,1.0263941287994385,285.17144775390625,284.95001220703125,300.4307861328125,288.594970703125,298.737548828125,297.8476867675781,285.174072265625,1.0,0.5205184817314148,0.4681857526302337,0.4681857526302337,1.0,1.0,-2.779130458831787,0.958662450313568,1.820467829704285,0.3273806571960449,0.9022629261016846,0.9022629261016846,0.0,120.24984741210938,115.0,38489.40234375,0.0,1790.89794921875,1.0,281.23516845703125,283.7509460449219,291.52850341796875,293.94061279296875,293.1499938964844,293.1499938964844,281.25,35802.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030928611755372,1.0,0.0,0.0,3.6490437984466553,3.649067640304565,8.884877047421469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.39013671875,0.0,1530.6239013671875,1895.4371337890625,0.0,3432.39697265625,0.904953956604004,1.0,0.0,3.0,1.0,0.0
12227520,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9990000128746032,0.605036199092865,0.484043151140213,298.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7808811664581299,0.2540299594402313,0.2425321340560913,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.878947377204895,0.3661835491657257,0.2569905817508697,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.8403164148330688,0.3186821341514587,0.3034281134605407,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.7518473863601685,0.2261227965354919,1.026672124862671,285.1787414550781,284.95001220703125,300.4366760253906,288.5982360839844,298.740966796875,297.8502197265625,285.1800231933594,1.0,0.5198943614959717,0.4680798947811126,0.4680798947811126,1.0,1.0,-2.777782678604126,0.9579105377197266,1.8198720216751096,0.3269182741641998,0.9028411507606506,0.9028411507606506,0.0,119.6156005859375,118.0,38472.4765625,0.0,1785.8380126953125,1.0,281.2417297363281,283.75787353515625,291.5424194335937,293.96441650390625,293.1499938964844,293.1499938964844,280.95001220703125,35780.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022013545036316,1.0,0.0,0.0,3.6506667137146,3.650690793991089,8.89278283011663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.962890625,0.0,1532.26513671875,1895.4371337890625,0.0,3424.095458984375,0.9052940607070924,1.0,0.0,3.0,1.0,0.0
12227580,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6040478944778442,0.4806944131851196,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7841805815696716,0.2554411292076111,0.2438453137874603,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8822078704833984,0.3672834038734436,0.2580033540725708,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8429163098335266,0.3193312287330627,0.3042884469032287,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7537525296211243,0.22616907954216,1.0275944471359253,284.9976501464844,284.95001220703125,300.47332763671875,288.61895751953125,298.7552185058594,297.8546447753906,284.99627685546875,1.0,0.5196768045425415,0.4674182832241058,0.4674182832241058,1.0,1.0,-2.778684616088867,0.9569580554962158,1.821726679801941,0.3254566192626953,0.9020140171051024,0.9020140171051024,0.0,118.6759033203125,121.0,39357.359375,0.0,1782.7744140625,1.0,280.9577941894531,283.5341491699219,291.659423828125,294.2026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35899.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148578643798828,1.0,0.0,0.0,3.655234098434448,3.6552581787109375,8.91504782885022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.91015625,0.0,1538.249755859375,1895.4371337890625,0.0,3541.630126953125,0.9063695073127748,1.0,0.0,3.0,1.0,0.0
12227640,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6040478944778442,0.4806944131851196,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7841805815696716,0.2554411292076111,0.2438453137874603,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8822078704833984,0.3672834038734436,0.2580033540725708,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8429163098335266,0.3193312287330627,0.3042884469032287,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7537525296211243,0.22616907954216,1.0275944471359253,284.9976501464844,284.95001220703125,300.47332763671875,288.61895751953125,298.7552185058594,297.8546447753906,284.99627685546875,1.0,0.5196768045425415,0.4674182832241058,0.4674182832241058,1.0,1.0,-2.778684616088867,0.9569580554962158,1.821726679801941,0.3254566192626953,0.9020140171051024,0.9020140171051024,0.0,118.6759033203125,121.0,39357.359375,0.0,1782.7744140625,1.0,280.9577941894531,283.5341491699219,291.659423828125,294.2026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35899.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148578643798828,1.0,0.0,0.0,3.655234098434448,3.6552581787109375,8.91504782885022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.91015625,0.0,1538.249755859375,1895.4371337890625,0.0,3541.630126953125,0.9063695073127748,1.0,0.0,3.0,1.0,0.0
12227700,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.60243821144104,0.4813328981399536,298.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7845436334609985,0.2561165690422058,0.2444997578859329,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8820267915725708,0.3673858344554901,0.2581905722618103,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8426374793052673,0.3192797005176544,0.304374635219574,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7532675862312317,0.2259000241756439,1.0269140005111694,284.8517150878906,284.95001220703125,300.4916687011719,288.62957763671875,298.75958251953125,297.85260009765625,284.84210205078125,1.0,0.5199887752532959,0.4670874774456024,0.4670874774456024,1.0,1.0,-2.779749155044556,0.9567193388938904,1.8230297565460205,0.324889063835144,0.8999529480934143,0.8999529480934143,0.0,118.89228057861328,121.0,40163.17578125,0.0,1785.4251708984375,1.0,280.7010498046875,283.34674072265625,291.7079467773437,294.365966796875,293.1499938964844,293.1499938964844,280.6499938964844,36012.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247292280197144,1.0,0.0,0.0,3.6547906398773193,3.6548147201538086,8.912884936762566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9453125,0.0,1538.5997314453125,1895.4371337890625,0.0,3632.737060546875,0.9063075184822084,1.0,0.0,3.0,1.0,0.0
