time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227760,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9990000128746032,0.6000730991363525,0.4831922352313995,298.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7842177152633667,0.2567736804485321,0.2451463490724563,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8808457851409912,0.3672720789909363,0.2581708133220672,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.8414761424064636,0.3190271556377411,0.3042212426662445,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.7519469857215881,0.2254438996315002,1.0252890586853027,284.80084228515625,284.95001220703125,300.510009765625,288.640380859375,298.7627258300781,297.8484191894531,284.7995300292969,1.0,0.5204868912696838,0.4668575525283813,0.4668575525283813,1.0,1.0,-2.78059983253479,0.9565858840942384,1.8240138292312624,0.3244791626930237,0.8983991742134094,0.8983991742134094,0.0,119.45071411132812,124.0,40258.88671875,0.0,1789.3720703125,1.0,280.6581115722656,283.2957458496094,291.69439697265625,294.3135681152344,293.1499938964844,293.1499938964844,280.95001220703125,36112.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292288422584534,1.0,0.0,0.0,3.651773691177368,3.6517977714538574,8.898176133698144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.8974609375,0.0,1535.9827880859375,1895.4371337890625,0.0,3674.0703125,0.9057345390319824,1.0,0.0,3.0,1.0,0.0
12227820,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.5965567827224731,0.4873736798763275,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7833529710769653,0.2581529021263122,0.2464713454246521,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8787952065467834,0.368312656879425,0.2586270272731781,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.839298665523529,0.3194227814674377,0.3043423593044281,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7493530511856079,0.2251192331314087,1.0230841636657717,284.9894104003906,284.95001220703125,300.5466613769531,288.6624450683594,298.77508544921875,297.84893798828125,284.9913330078125,1.0,0.5220364928245544,0.4663977026939392,0.4663977026939392,1.0,1.0,-2.785254955291748,0.9575271010398864,1.8277279138565063,0.3241401016712188,0.9004242420196533,0.9004242420196533,0.0,120.81177520751952,112.0,39497.9453125,0.0,1802.9600830078125,1.0,280.94219970703125,283.5240478515625,291.6205444335937,294.1222839355469,293.1499938964844,293.1499938964844,280.6499938964844,35978.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163427352905272,1.0,0.0,0.0,3.651652574539185,3.651676654815674,8.897586667444557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.27783203125,0.0,1534.8468017578125,1895.4371337890625,0.0,3555.369140625,0.9056458473205566,1.0,0.0,3.0,1.0,0.0
12227880,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.5965567827224731,0.4873736798763275,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7833529710769653,0.2581529021263122,0.2464713454246521,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8787952065467834,0.368312656879425,0.2586270272731781,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.839298665523529,0.3194227814674377,0.3043423593044281,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7493530511856079,0.2251192331314087,1.0230841636657717,284.9894104003906,284.95001220703125,300.5466613769531,288.6624450683594,298.77508544921875,297.84893798828125,284.9913330078125,1.0,0.5220364928245544,0.4663977026939392,0.4663977026939392,1.0,1.0,-2.785254955291748,0.9575271010398864,1.8277279138565063,0.3241401016712188,0.9004242420196533,0.9004242420196533,0.0,120.81177520751952,112.0,39497.9453125,0.0,1802.9600830078125,1.0,280.94219970703125,283.5240478515625,291.6205444335937,294.1222839355469,293.1499938964844,293.1499938964844,280.6499938964844,35978.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163427352905272,1.0,0.0,0.0,3.651652574539185,3.651676654815674,8.897586667444557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.27783203125,0.0,1534.8468017578125,1895.4371337890625,0.0,3555.369140625,0.9056458473205566,1.0,0.0,3.0,1.0,0.0
12227940,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9990000128746032,0.5931517481803894,0.4798159003257751,298.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7888805270195007,0.2595095634460449,0.2476827204227447,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8841920495033264,0.3689719438552856,0.2592324912548065,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8436650633811951,0.3195345103740692,0.3045836985111236,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7526687979698181,0.2246104627847671,1.0211594104766846,284.8067321777344,284.95001220703125,300.5833435058594,288.68511962890625,298.787109375,297.8501892089844,284.8048095703125,1.0,0.5188096761703491,0.4659378230571747,0.4659378230571747,1.0,1.0,-2.7763571739196777,0.9530323147773744,1.823324918746948,0.321746677160263,0.8970686197280884,0.8970686197280884,0.0,118.32636260986328,115.0,40265.96875,0.0,1777.58056640625,1.0,280.6578063964844,283.2997131347656,291.71502685546875,294.3218078613281,293.1499938964844,293.1499938964844,280.95001220703125,36140.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262440800666808,1.0,0.0,0.0,3.647395133972168,3.647419214248657,8.876851325112511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.9716796875,0.0,1531.32373046875,1895.4371337890625,0.0,3646.6669921875,0.9047772288322448,1.0,0.0,3.0,1.0,0.0
12228000,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9990000128746032,0.5931517481803894,0.4798159003257751,298.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7888805270195007,0.2595095634460449,0.2476827204227447,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8841920495033264,0.3689719438552856,0.2592324912548065,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8436650633811951,0.3195345103740692,0.3045836985111236,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7526687979698181,0.2246104627847671,1.0211594104766846,284.8067321777344,284.95001220703125,300.5833435058594,288.68511962890625,298.787109375,297.8501892089844,284.8048095703125,1.0,0.5188096761703491,0.4659378230571747,0.4659378230571747,1.0,1.0,-2.7763571739196777,0.9530323147773744,1.823324918746948,0.321746677160263,0.8970686197280884,0.8970686197280884,0.0,118.32636260986328,115.0,40265.96875,0.0,1777.58056640625,1.0,280.6578063964844,283.2997131347656,291.71502685546875,294.3218078613281,293.1499938964844,293.1499938964844,280.95001220703125,36140.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262440800666808,1.0,0.0,0.0,3.647395133972168,3.647419214248657,8.876851325112511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.9716796875,0.0,1531.32373046875,1895.4371337890625,0.0,3646.6669921875,0.9047772288322448,1.0,0.0,3.0,1.0,0.0
12228060,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.5922716856002808,0.476186454296112,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.792309045791626,0.2609036266803741,0.2489356994628906,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8872544765472412,0.3703208863735199,0.2598856091499328,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8459319472312927,0.3201212286949157,0.3048391044139862,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7541059255599976,0.2244889140129089,1.0194324254989624,284.9877624511719,284.95001220703125,300.6199951171875,288.7084045410156,298.8023986816406,297.85601806640625,284.9894714355469,1.0,0.5178260207176208,0.4654761850833893,0.4654761850833893,1.0,1.0,-2.772498846054077,0.9505884647369384,1.821910500526428,0.3197821974754333,0.8990113139152527,0.8990113139152527,0.0,117.13966369628906,118.0,39412.49609375,0.0,1766.128173828125,1.0,280.9421691894531,283.5222473144531,291.6630859375,294.1576538085937,293.1499938964844,293.1499938964844,281.25,35997.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131780862808228,1.0,0.0,0.0,3.646535396575928,3.646559238433838,8.87266594418179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5400390625,0.0,1529.302001953125,1895.4371337890625,0.0,3526.07373046875,0.9045156836509703,1.0,0.0,3.0,1.0,0.0
12228120,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.5922716856002808,0.476186454296112,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.792309045791626,0.2609036266803741,0.2489356994628906,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8872544765472412,0.3703208863735199,0.2598856091499328,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8459319472312927,0.3201212286949157,0.3048391044139862,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7541059255599976,0.2244889140129089,1.0194324254989624,284.9877624511719,284.95001220703125,300.6199951171875,288.7084045410156,298.8023986816406,297.85601806640625,284.9894714355469,1.0,0.5178260207176208,0.4654761850833893,0.4654761850833893,1.0,1.0,-2.772498846054077,0.9505884647369384,1.821910500526428,0.3197821974754333,0.8990113139152527,0.8990113139152527,0.0,117.13966369628906,118.0,39412.49609375,0.0,1766.128173828125,1.0,280.9421691894531,283.5222473144531,291.6630859375,294.1576538085937,293.1499938964844,293.1499938964844,281.25,35997.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131780862808228,1.0,0.0,0.0,3.646535396575928,3.646559238433838,8.87266594418179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.5400390625,0.0,1529.302001953125,1895.4371337890625,0.0,3526.07373046875,0.9045156836509703,1.0,0.0,3.0,1.0,0.0
12228180,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.5929062962532043,0.4744544327259063,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7947770953178406,0.2623772323131561,0.2502876818180084,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.8901531100273132,0.3727777600288391,0.2614167034626007,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8479732275009155,0.3215974867343902,0.3060277700424194,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.7555021643638611,0.2251565903425216,1.0215301513671875,285.1942749023437,284.95001220703125,300.6566772460937,288.7322692871094,298.8223876953125,297.86822509765625,285.1961975097656,1.0,0.5184195637702942,0.4650145471096039,0.4650145471096039,1.0,1.0,-2.7778241634368896,0.9517849683761596,1.82603919506073,0.3195677697658539,0.9039497971534728,0.9039497971534728,0.0,116.83414459228516,121.0,38658.33203125,0.0,1772.769775390625,1.0,281.2417907714844,283.7667236328125,291.67529296875,294.1045837402344,293.1499938964844,293.1499938964844,280.95001220703125,35766.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982813954353333,1.0,0.0,0.0,3.654494285583496,3.654518365859986,8.911439408620936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.87548828125,0.0,1536.4228515625,1895.4371337890625,0.0,3387.55908203125,0.9061433672904968,1.0,0.0,3.0,1.0,0.0
12228240,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.5929062962532043,0.4744544327259063,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7947770953178406,0.2623772323131561,0.2502876818180084,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.8901531100273132,0.3727777600288391,0.2614167034626007,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.8479732275009155,0.3215974867343902,0.3060277700424194,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.7555021643638611,0.2251565903425216,1.0215301513671875,285.1942749023437,284.95001220703125,300.6566772460937,288.7322692871094,298.8223876953125,297.86822509765625,285.1961975097656,1.0,0.5184195637702942,0.4650145471096039,0.4650145471096039,1.0,1.0,-2.7778241634368896,0.9517849683761596,1.82603919506073,0.3195677697658539,0.9039497971534728,0.9039497971534728,0.0,116.83414459228516,121.0,38658.33203125,0.0,1772.769775390625,1.0,281.2417907714844,283.7667236328125,291.67529296875,294.1045837402344,293.1499938964844,293.1499938964844,280.95001220703125,35766.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982813954353333,1.0,0.0,0.0,3.654494285583496,3.654518365859986,8.911439408620936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.87548828125,0.0,1536.4228515625,1895.4371337890625,0.0,3387.55908203125,0.9061433672904968,1.0,0.0,3.0,1.0,0.0
12228300,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.5925759673118591,0.4745118916034698,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7955033183097839,0.2631039023399353,0.2509849369525909,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8910883665084839,0.3737353980541229,0.262250006198883,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8485552668571472,0.3221552670001983,0.3067201673984527,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7558681964874268,0.2254067212343216,1.0231760740280151,285.0674743652344,284.95001220703125,300.67498779296875,288.7444152832031,298.8305053710937,297.8714294433594,285.0586853027344,1.0,0.519192636013031,0.4647837281227112,0.4647837281227112,1.0,1.0,-2.7825427055358887,0.953194499015808,1.8293482065200808,0.3198643922805786,0.9035353660583496,0.9035353660583496,0.0,117.0189208984375,121.0,39496.2734375,0.0,1780.8277587890625,1.0,280.9984741210937,283.596923828125,291.7774353027344,294.3536071777344,293.1499938964844,293.1499938964844,280.95001220703125,35813.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062691926956176,1.0,0.0,0.0,3.658313035964966,3.658337116241455,8.930073249757697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.2041015625,0.0,1541.035888671875,1895.4371337890625,0.0,3461.948486328125,0.9069726467132568,1.0,0.0,3.0,1.0,0.0
12228360,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.5912458896636963,0.4760110080242157,298.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7953872084617615,0.2638032734394073,0.2516708076000213,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8906994462013245,0.3742613792419433,0.2627439498901367,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8480030298233032,0.3223643600940704,0.3070654273033142,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7552110552787781,0.2253854274749755,1.0236669778823853,285.021240234375,284.95001220703125,300.6933288574219,288.7566833496094,298.8358764648437,297.8704833984375,285.0201721191406,1.0,0.5201430916786194,0.4645279347896576,0.4645279347896576,1.0,1.0,-2.7867679595947266,0.9543564319610596,1.832411527633667,0.3200410306453705,0.9035008549690248,0.9035008549690248,0.0,117.59308624267578,124.0,39641.703125,0.0,1790.0059814453125,1.0,280.9576416015625,283.5488586425781,291.8006286621094,294.3592529296875,293.1499938964844,293.1499938964844,280.6499938964844,35873.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911688268184662,1.0,0.0,0.0,3.6600382328033447,3.660062313079834,8.938498012867058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.8935546875,0.0,1543.415283203125,1895.4371337890625,0.0,3512.264892578125,0.907427966594696,1.0,0.0,3.0,1.0,0.0
12228420,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.5862116813659668,0.4818470478057861,298.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7935196161270142,0.2651443481445312,0.2530177235603332,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8875051140785217,0.3746126890182495,0.2631919980049133,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8447560667991638,0.3221434354782104,0.3071192502975464,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7518532276153564,0.2247538119554519,1.0220389366149902,284.8296203613281,284.95001220703125,300.7300109863281,288.7816162109375,298.8422241210937,297.86212158203125,284.8284912109375,1.0,0.522372305393219,0.464016318321228,0.464016318321228,1.0,1.0,-2.794048547744751,0.956203043460846,1.8378455638885496,0.3201816082000732,0.900304913520813,0.900304913520813,0.0,119.51192474365234,112.0,40610.859375,0.0,1810.3094482421875,1.0,280.6581420898437,283.3141784667969,291.83935546875,294.4796142578125,293.1499938964844,293.1499938964844,280.3500061035156,36074.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268461465835572,1.0,0.0,0.0,3.657944917678833,3.657968997955322,8.928276429287507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.34619140625,0.0,1542.5859375,1895.4371337890625,0.0,3652.19921875,0.907090187072754,1.0,0.0,3.0,1.0,0.0
12228480,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.5862116813659668,0.4818470478057861,298.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7935196161270142,0.2651443481445312,0.2530177235603332,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8875051140785217,0.3746126890182495,0.2631919980049133,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8447560667991638,0.3221434354782104,0.3071192502975464,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7518532276153564,0.2247538119554519,1.0220389366149902,284.8296203613281,284.95001220703125,300.7300109863281,288.7816162109375,298.8422241210937,297.86212158203125,284.8284912109375,1.0,0.522372305393219,0.464016318321228,0.464016318321228,1.0,1.0,-2.794048547744751,0.956203043460846,1.8378455638885496,0.3201816082000732,0.900304913520813,0.900304913520813,0.0,119.51192474365234,112.0,40610.859375,0.0,1810.3094482421875,1.0,280.6581420898437,283.3141784667969,291.83935546875,294.4796142578125,293.1499938964844,293.1499938964844,280.3500061035156,36074.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268461465835572,1.0,0.0,0.0,3.657944917678833,3.657968997955322,8.928276429287507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.34619140625,0.0,1542.5859375,1895.4371337890625,0.0,3652.19921875,0.907090187072754,1.0,0.0,3.0,1.0,0.0
12228540,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.9990000128746032,0.5802323818206787,0.4773671627044678,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.7973296642303467,0.2664241790771484,0.2541878819465637,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.890238881111145,0.3744086921215057,0.263095498085022,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.846679151058197,0.3213492929935455,0.3064409494400024,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.7528843283653259,0.2235109657049179,1.0168497562408447,284.6340637207031,284.95001220703125,300.76666259765625,288.8070373535156,298.847412109375,297.8535461425781,284.63214111328125,1.0,0.5193644762039185,0.4635047018527984,0.4635047018527984,1.0,1.0,-2.782928466796875,0.9507166743278505,1.832211971282959,0.3173535764217376,0.8944957256317139,0.8944957256317139,0.0,117.8406982421875,100.0,41473.609375,0.0,1785.3109130859375,1.0,280.35821533203125,283.0797424316406,291.8529357910156,294.5542297363281,293.1499938964844,293.1499938964844,280.6499938964844,36325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938848614692688,1.0,0.0,0.0,3.646618843078613,3.646642923355103,8.873072374626645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.40185546875,0.0,1531.84521484375,1895.4371337890625,0.0,3761.970458984375,0.904724895954132,1.0,0.0,3.0,1.0,0.0
12228600,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.9990000128746032,0.5802323818206787,0.4773671627044678,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.7973296642303467,0.2664241790771484,0.2541878819465637,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.890238881111145,0.3744086921215057,0.263095498085022,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.846679151058197,0.3213492929935455,0.3064409494400024,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.7528843283653259,0.2235109657049179,1.0168497562408447,284.6340637207031,284.95001220703125,300.76666259765625,288.8070373535156,298.847412109375,297.8535461425781,284.63214111328125,1.0,0.5193644762039185,0.4635047018527984,0.4635047018527984,1.0,1.0,-2.782928466796875,0.9507166743278505,1.832211971282959,0.3173535764217376,0.8944957256317139,0.8944957256317139,0.0,117.8406982421875,100.0,41473.609375,0.0,1785.3109130859375,1.0,280.35821533203125,283.0797424316406,291.8529357910156,294.5542297363281,293.1499938964844,293.1499938964844,280.6499938964844,36325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938848614692688,1.0,0.0,0.0,3.646618843078613,3.646642923355103,8.873072374626645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.40185546875,0.0,1531.84521484375,1895.4371337890625,0.0,3761.970458984375,0.904724895954132,1.0,0.0,3.0,1.0,0.0
12228660,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9990000128746032,0.5789538025856018,0.464093267917633,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8061386346817017,0.2676520049571991,0.2551769316196441,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.899140477180481,0.3752933144569397,0.263297975063324,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8540099859237671,0.3213543593883514,0.305994838476181,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.758695662021637,0.2228851616382599,1.012213110923767,284.7960205078125,284.95001220703125,300.8004150390625,288.830810546875,298.8599853515625,297.8583374023437,284.79718017578125,1.0,0.5135575532913208,0.4630627632141113,0.4630627632141113,1.0,1.0,-2.7623045444488525,0.9416251182556152,1.8206794261932373,0.3127898275852203,0.8939365744590759,0.8939365744590759,0.0,113.3846435546875,100.0,40315.20703125,0.0,1733.060791015625,1.0,280.6394348144531,283.2845764160156,291.7747802734375,294.3334045410156,293.1499938964844,293.1499938964844,280.6499938964844,36238.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92421156167984,1.0,0.0,0.0,3.6376852989196777,3.637709140777588,8.829650823827251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.5908203125,0.0,1521.291259765625,1895.4371337890625,0.0,3627.9736328125,0.9027010798454284,1.0,0.0,3.0,1.0,0.0
12228720,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.9990000128746032,0.579062819480896,0.4625133275985718,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8071609735488892,0.2677619755268097,0.2552627027034759,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.900272011756897,0.3754177689552307,0.2633636593818664,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8549670577049255,0.3213932514190674,0.3060043752193451,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.7594918012619019,0.2228679060935974,1.0119956731796265,284.79815673828125,284.95001220703125,300.8033447265625,288.8329162597656,298.8614196777344,297.8592834472656,284.799072265625,1.0,0.5129529237747192,0.4630243182182312,0.4630243182182312,1.0,1.0,-2.760338306427002,0.940766453742981,1.8195719718933103,0.312362790107727,0.8938022255897522,0.8938022255897522,0.0,112.87931823730467,103.0,40286.16015625,0.0,1727.73828125,1.0,280.6421203613281,283.2869873046875,291.7780456542969,294.3378295898437,293.1499938964844,293.1499938964844,280.95001220703125,36235.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234392046928406,1.0,0.0,0.0,3.637040376663208,3.637064456939697,8.826521025184775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.48779296875,0.0,1520.55419921875,1895.4371337890625,0.0,3620.863037109375,0.9025520086288452,1.0,0.0,3.0,1.0,0.0
12228780,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.5822060108184814,0.4514009058475494,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8148723840713501,0.2691972553730011,0.2564755380153656,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9096748232841492,0.3777576684951782,0.264704942703247,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8624929785728455,0.322526603937149,0.3067267835140228,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7656705975532532,0.223277673125267,1.0121617317199707,284.9950561523437,284.95001220703125,300.8399963378906,288.85919189453125,298.8822021484375,297.874267578125,284.99676513671875,1.0,0.5098634362220764,0.4625439345836639,0.4625439345836639,1.0,1.0,-2.7510993480682373,0.9361485838890076,1.814950704574585,0.3094311356544494,0.896006166934967,0.896006166934967,0.0,109.5181121826172,106.0,39353.66015625,0.0,1698.2113037109375,1.0,280.941650390625,283.5259704589844,291.78729248046875,294.2638244628906,293.1499938964844,293.1499938964844,281.25,36033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053747057914734,1.0,0.0,0.0,3.635042905807495,3.635066747665405,8.816827516966441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.57080078125,0.0,1516.8388671875,1895.4371337890625,0.0,3453.630859375,0.901975154876709,1.0,0.0,3.0,1.0,0.0
12228840,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.5822060108184814,0.4514009058475494,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8148723840713501,0.2691972553730011,0.2564755380153656,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9096748232841492,0.3777576684951782,0.264704942703247,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8624929785728455,0.322526603937149,0.3067267835140228,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7656705975532532,0.223277673125267,1.0121617317199707,284.9950561523437,284.95001220703125,300.8399963378906,288.85919189453125,298.8822021484375,297.874267578125,284.99676513671875,1.0,0.5098634362220764,0.4625439345836639,0.4625439345836639,1.0,1.0,-2.7510993480682373,0.9361485838890076,1.814950704574585,0.3094311356544494,0.896006166934967,0.896006166934967,0.0,109.5181121826172,106.0,39353.66015625,0.0,1698.2113037109375,1.0,280.941650390625,283.5259704589844,291.78729248046875,294.2638244628906,293.1499938964844,293.1499938964844,281.25,36033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053747057914734,1.0,0.0,0.0,3.635042905807495,3.635066747665405,8.816827516966441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.57080078125,0.0,1516.8388671875,1895.4371337890625,0.0,3453.630859375,0.901975154876709,1.0,0.0,3.0,1.0,0.0
12228900,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9990000128746032,0.5842241644859314,0.4475466907024383,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8177520036697388,0.2699409127235412,0.2571263909339905,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9137474298477172,0.3792064785957336,0.265600711107254,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.8655446171760559,0.323337584733963,0.3073590397834778,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7682428359985352,0.2237456440925598,1.013643503189087,285.14422607421875,284.95001220703125,300.8583374023437,288.8724975585937,298.8936767578125,297.88299560546875,285.1543273925781,1.0,0.5092099905014038,0.4623037278652191,0.4623037278652191,1.0,1.0,-2.750861883163452,0.9355712532997132,1.815290808677673,0.308803528547287,0.8987364768981934,0.8987364768981934,0.0,108.47755432128906,106.0,38600.5546875,0.0,1692.9847412109375,1.0,281.1983337402344,283.7150573730469,291.78009033203125,294.1547241210937,293.1499938964844,293.1499938964844,281.25,35896.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950940370559692,1.0,0.0,0.0,3.6373372077941895,3.6373610496521,8.827961437418708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.32666015625,0.0,1518.3558349609375,1895.4371337890625,0.0,3357.81201171875,0.9024323225021362,1.0,0.0,3.0,1.0,0.0
12228960,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.9990000128746032,0.5864236950874329,0.444410502910614,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8202412128448486,0.2707009315490722,0.2578044235706329,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.9176108241081238,0.3808289766311645,0.2666740715503692,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8683636784553528,0.3242991268634796,0.3081915080547333,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.7706770896911621,0.2243940532207489,1.0160704851150513,285.1990051269531,284.95001220703125,300.8766784667969,288.8858947753906,298.89508056640625,297.8759155273437,285.20074462890625,1.0,0.5090703368186951,0.4622551202774048,0.4622551202774048,1.0,1.0,-2.753110408782959,0.9363463521003724,1.816764116287232,0.3089828193187713,0.9009966850280762,0.9009966850280762,0.0,107.72473907470705,109.0,38556.63671875,0.0,1692.78271484375,1.0,281.2416381835937,283.76837158203125,291.8267822265625,294.2476806640625,293.1499938964844,293.1499938964844,280.95001220703125,35779.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905657529830933,1.0,0.0,0.0,3.642505168914795,3.642529010772705,8.853064628056018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.38232421875,0.0,1523.201171875,1895.4371337890625,0.0,3315.498291015625,0.9034711718559264,1.0,0.0,3.0,1.0,0.0
12229020,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.588187575340271,0.4422957897186279,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8228219747543335,0.2721485793590545,0.2591703534126282,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9214718341827391,0.3827657699584961,0.2683070003986358,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8708641529083252,0.325223833322525,0.3093652129173279,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.772933304309845,0.2250618934631347,1.0200430154800415,285.0228881835937,284.95001220703125,300.913330078125,288.9129638671875,298.90386962890625,297.869873046875,285.021728515625,1.0,0.5099140405654907,0.4621578454971313,0.4621578454971313,1.0,1.0,-2.760356903076172,0.9390270113945008,1.8213298320770264,0.3099653720855713,0.9005441665649414,0.9005441665649414,0.0,107.4260711669922,112.0,39500.37890625,0.0,1702.12890625,1.0,280.9578552246094,283.54864501953125,291.9585876464844,294.51025390625,293.1499938964844,293.1499938964844,280.6499938964844,35881.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045073986053468,1.0,0.0,0.0,3.647740125656128,3.647764205932617,8.878529911271471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.48486328125,0.0,1529.770751953125,1895.4371337890625,0.0,3445.562744140625,0.9046823382377625,1.0,0.0,3.0,1.0,0.0
12229080,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.588187575340271,0.4422957897186279,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8228219747543335,0.2721485793590545,0.2591703534126282,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9214718341827391,0.3827657699584961,0.2683070003986358,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8708641529083252,0.325223833322525,0.3093652129173279,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.772933304309845,0.2250618934631347,1.0200430154800415,285.0228881835937,284.95001220703125,300.913330078125,288.9129638671875,298.90386962890625,297.869873046875,285.021728515625,1.0,0.5099140405654907,0.4621578454971313,0.4621578454971313,1.0,1.0,-2.760356903076172,0.9390270113945008,1.8213298320770264,0.3099653720855713,0.9005441665649414,0.9005441665649414,0.0,107.4260711669922,112.0,39500.37890625,0.0,1702.12890625,1.0,280.9578552246094,283.54864501953125,291.9585876464844,294.51025390625,293.1499938964844,293.1499938964844,280.6499938964844,35881.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045073986053468,1.0,0.0,0.0,3.647740125656128,3.647764205932617,8.878529911271471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.48486328125,0.0,1529.770751953125,1895.4371337890625,0.0,3445.562744140625,0.9046823382377625,1.0,0.0,3.0,1.0,0.0
12229140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.5862462520599365,0.4458674490451813,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8220766186714172,0.2735055685043335,0.2605051398277282,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.919560968875885,0.3835327625274658,0.2690268754959106,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8686408996582031,0.3251053690910339,0.3094967901706695,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7707862257957458,0.224739208817482,1.0198304653167725,284.8328552246094,284.95001220703125,300.95001220703125,288.9403991699219,298.92254638671875,297.8789367675781,284.8318786621094,1.0,0.5116216540336609,0.4620606005191803,0.4620606005191803,1.0,1.0,-2.767021894454956,0.9414736032485962,1.8255484104156487,0.310868501663208,0.8973983526229858,0.8973983526229858,0.0,108.60454559326172,115.0,40484.18359375,0.0,1717.6177978515625,1.0,280.6582336425781,283.31494140625,291.99908447265625,294.6329650878906,293.1499938964844,293.1499938964844,280.95001220703125,36079.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919860064983368,1.0,0.0,0.0,3.64544677734375,3.6454708576202393,8.867369842846529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.14599609375,0.0,1528.702880859375,1895.4371337890625,0.0,3587.866943359375,0.9042988419532776,1.0,0.0,3.0,1.0,0.0
12229200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9990000128746032,0.5862462520599365,0.4458674490451813,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8220766186714172,0.2735055685043335,0.2605051398277282,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.919560968875885,0.3835327625274658,0.2690268754959106,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8686408996582031,0.3251053690910339,0.3094967901706695,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7707862257957458,0.224739208817482,1.0198304653167725,284.8328552246094,284.95001220703125,300.95001220703125,288.9403991699219,298.92254638671875,297.8789367675781,284.8318786621094,1.0,0.5116216540336609,0.4620606005191803,0.4620606005191803,1.0,1.0,-2.767021894454956,0.9414736032485962,1.8255484104156487,0.310868501663208,0.8973983526229858,0.8973983526229858,0.0,108.60454559326172,115.0,40484.18359375,0.0,1717.6177978515625,1.0,280.6582336425781,283.31494140625,291.99908447265625,294.6329650878906,293.1499938964844,293.1499938964844,280.95001220703125,36079.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919860064983368,1.0,0.0,0.0,3.64544677734375,3.6454708576202393,8.867369842846529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.14599609375,0.0,1528.702880859375,1895.4371337890625,0.0,3587.866943359375,0.9042988419532776,1.0,0.0,3.0,1.0,0.0
12229260,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.5895270109176636,0.4422545433044433,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8257220983505249,0.275358498096466,0.2620931267738342,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9267758727073668,0.3895613849163055,0.2722693085670471,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8742426633834839,0.3300293982028961,0.3129107058048248,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7766393423080444,0.2292731702327728,1.0344573259353638,285.0440368652344,284.95001220703125,300.9824523925781,288.9682312011719,298.9652404785156,297.92645263671875,285.0471496582031,1.0,0.5147406458854675,0.4614874422550201,0.4614874422550201,1.0,1.0,-2.7901430130004883,0.9495022296905518,1.8406407833099363,0.3134293854236603,0.9002789258956909,0.9002789258956909,0.0,108.47802734375,118.0,40017.078125,0.0,1751.8526611328125,1.0,280.9421691894531,283.5598449707031,291.9333801269531,294.4619140625,293.1499938964844,293.1499938964844,281.25,35918.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908275067806244,1.0,0.0,0.0,3.6473867893218994,3.6474106311798096,8.876809829416743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.583984375,0.0,1529.652587890625,1895.4371337890625,0.0,3480.5888671875,0.9046548008918762,1.0,0.0,3.0,1.0,0.0
12229320,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.5895270109176636,0.4422545433044433,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8257220983505249,0.275358498096466,0.2620931267738342,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9267758727073668,0.3895613849163055,0.2722693085670471,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8742426633834839,0.3300293982028961,0.3129107058048248,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7766393423080444,0.2292731702327728,1.0344573259353638,285.0440368652344,284.95001220703125,300.9824523925781,288.9682312011719,298.9652404785156,297.92645263671875,285.0471496582031,1.0,0.5147406458854675,0.4614874422550201,0.4614874422550201,1.0,1.0,-2.7901430130004883,0.9495022296905518,1.8406407833099363,0.3134293854236603,0.9002789258956909,0.9002789258956909,0.0,108.47802734375,118.0,40017.078125,0.0,1751.8526611328125,1.0,280.9421691894531,283.5598449707031,291.9333801269531,294.4619140625,293.1499938964844,293.1499938964844,281.25,35918.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908275067806244,1.0,0.0,0.0,3.6473867893218994,3.6474106311798096,8.876809829416743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.583984375,0.0,1529.652587890625,1895.4371337890625,0.0,3480.5888671875,0.9046548008918762,1.0,0.0,3.0,1.0,0.0
12229380,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.9990000128746032,0.5943016409873962,0.440241277217865,298.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8285326957702637,0.2771512866020202,0.2637698948383331,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9334676265716552,0.3949762880802154,0.2760863602161407,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.879390299320221,0.3341697156429291,0.3169277608394623,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7822625041007996,0.2330191284418106,1.0517923831939695,285.2739562988281,284.95001220703125,301.0068054199219,288.9964904785156,298.9853820800781,297.94366455078125,285.2767639160156,1.0,0.5191534161567688,0.46091428399086,0.46091428399086,1.0,1.0,-2.81998610496521,0.9601059556007384,1.8598800897598269,0.317353218793869,0.9064536690711976,0.9064536690711976,0.0,109.04386138916016,121.0,39557.77734375,0.0,1800.272216796875,1.0,281.2417907714844,283.8213806152344,291.9520568847656,294.43218994140625,293.1499938964844,293.1499938964844,280.95001220703125,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958167433738708,1.0,0.0,0.0,3.659148931503296,3.659173011779785,8.934155175666092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.60791015625,0.0,1540.843505859375,1895.4371337890625,0.0,3364.559814453125,0.9071162939071656,1.0,0.0,3.0,1.0,0.0
12229440,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.9990000128746032,0.5943016409873962,0.440241277217865,298.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8285326957702637,0.2771512866020202,0.2637698948383331,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9334676265716552,0.3949762880802154,0.2760863602161407,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.879390299320221,0.3341697156429291,0.3169277608394623,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7822625041007996,0.2330191284418106,1.0517923831939695,285.2739562988281,284.95001220703125,301.0068054199219,288.9964904785156,298.9853820800781,297.94366455078125,285.2767639160156,1.0,0.5191534161567688,0.46091428399086,0.46091428399086,1.0,1.0,-2.81998610496521,0.9601059556007384,1.8598800897598269,0.317353218793869,0.9064536690711976,0.9064536690711976,0.0,109.04386138916016,121.0,39557.77734375,0.0,1800.272216796875,1.0,281.2417907714844,283.8213806152344,291.9520568847656,294.43218994140625,293.1499938964844,293.1499938964844,280.95001220703125,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958167433738708,1.0,0.0,0.0,3.659148931503296,3.659173011779785,8.934155175666092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.60791015625,0.0,1540.843505859375,1895.4371337890625,0.0,3364.559814453125,0.9071162939071656,1.0,0.0,3.0,1.0,0.0
12229500,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9990000128746032,0.5958594083786011,0.4409150183200836,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8289480805397034,0.2780031263828277,0.2646002471446991,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9351328015327454,0.3970713019371032,0.2777837216854095,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.880548357963562,0.3357022106647491,0.318642795085907,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.7837458252906799,0.234453335404396,1.05925714969635,285.1564025878906,284.95001220703125,301.0160827636719,289.0107727050781,298.99371337890625,297.9510803222656,285.14874267578125,1.0,0.5216288566589355,0.4606277048587799,0.4606277048587799,1.0,1.0,-2.8348684310913086,0.965376913547516,1.8694915771484373,0.3193286061286926,0.9067227840423584,0.9067227840423584,0.0,109.77078247070312,121.0,40529.99609375,0.0,1826.9105224609373,1.0,280.9983215332031,283.65838623046875,292.05615234375,294.6922302246094,293.1499938964844,293.1499938964844,280.95001220703125,35698.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050458669662476,1.0,0.0,0.0,3.6651570796966553,3.665181159973145,8.963517643678642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.16162109375,0.0,1547.831298828125,1895.4371337890625,0.0,3450.572021484375,0.908429741859436,1.0,0.0,3.0,1.0,0.0
12229560,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9990000128746032,0.5962401032447815,0.4433484375476837,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.8283118009567261,0.2788114547729492,0.2654035687446594,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9347513318061828,0.3986004889011383,0.2790225446224212,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8800217509269714,0.3367346525192261,0.3198387920856476,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7836325168609619,0.2354262173175811,1.0646530389785769,285.1203918457031,284.95001220703125,301.0235290527344,289.025146484375,299.0019226074219,297.96026611328125,285.1201477050781,1.0,0.5241426825523376,0.460094004869461,0.460094004869461,1.0,1.0,-2.848173141479492,0.9695255160331726,1.8786476850509644,0.3205462694168091,0.907450795173645,0.907450795173645,0.0,110.9043426513672,124.0,40801.921875,0.0,1853.2906494140625,1.0,280.9577331542969,283.6172180175781,292.0808410644531,294.7073669433594,293.1499938964844,293.1499938964844,280.6499938964844,35744.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116228818893432,1.0,0.0,0.0,3.669358015060425,3.669382333755493,8.984077339846408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.08203125,0.0,1552.8931884765625,1895.4371337890625,0.0,3511.65869140625,0.909429669380188,1.0,0.0,3.0,1.0,0.0
