time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229620,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.5939908623695374,0.451390266418457,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8251877427101135,0.280336320400238,0.2669506072998047,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9304845333099364,0.4007079005241394,0.2807566523551941,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8759941458702087,0.3378657400608063,0.3212697803974151,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7803989052772522,0.2364327311515808,1.070917725563049,284.9450988769531,284.95001220703125,301.0331115722656,289.05401611328125,299.0006408691406,297.9551696777344,284.9447326660156,1.0,0.5291072130203247,0.4590266346931457,0.4590266346931457,1.0,1.0,-2.8710362911224365,0.9762455224990844,1.8947906494140625,0.3222271800041199,0.9058987498283386,0.9058987498283386,0.0,113.89454650878906,127.0,42005.45703125,0.0,1904.254150390625,1.0,280.6580505371094,283.3931884765625,292.1217346191406,294.8444519042969,293.1499938964844,293.1499938964844,280.3500061035156,35918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928756833076477,1.0,0.0,0.0,3.6729891300201416,3.67301344871521,9.001867056213086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.9423828125,0.0,1558.28125,1895.4371337890625,0.0,3669.740966796875,0.9103535413742064,1.0,0.0,3.0,1.0,0.0
12229680,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.5939908623695374,0.451390266418457,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8251877427101135,0.280336320400238,0.2669506072998047,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9304845333099364,0.4007079005241394,0.2807566523551941,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8759941458702087,0.3378657400608063,0.3212697803974151,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7803989052772522,0.2364327311515808,1.070917725563049,284.9450988769531,284.95001220703125,301.0331115722656,289.05401611328125,299.0006408691406,297.9551696777344,284.9447326660156,1.0,0.5291072130203247,0.4590266346931457,0.4590266346931457,1.0,1.0,-2.8710362911224365,0.9762455224990844,1.8947906494140625,0.3222271800041199,0.9058987498283386,0.9058987498283386,0.0,113.89454650878906,127.0,42005.45703125,0.0,1904.254150390625,1.0,280.6580505371094,283.3931884765625,292.1217346191406,294.8444519042969,293.1499938964844,293.1499938964844,280.3500061035156,35918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928756833076477,1.0,0.0,0.0,3.6729891300201416,3.67301344871521,9.001867056213086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.9423828125,0.0,1558.28125,1895.4371337890625,0.0,3669.740966796875,0.9103535413742064,1.0,0.0,3.0,1.0,0.0
12229740,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9990000128746032,0.588692843914032,0.4616885185241699,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8208218216896057,0.2817768454551697,0.2684334516525268,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9238258004188538,0.4021261632442474,0.2819164097309112,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.869914174079895,0.3382449746131897,0.3218819200992584,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7749369740486145,0.2365795820951461,1.072948932647705,284.7762145996094,284.95001220703125,301.0360412597656,289.0830078125,298.9905090332031,297.9403686523437,284.7757568359375,1.0,0.5338113903999329,0.4579592645168304,0.4579592645168304,1.0,1.0,-2.889770746231079,0.9813023209571838,1.90846848487854,0.3231577277183532,0.9021533727645874,0.9021533727645874,0.0,117.38985443115234,130.0,43285.5625,0.0,1951.7274169921875,1.0,280.3580627441406,283.1796264648437,292.1400451660156,294.9450378417969,293.1499938964844,293.1499938964844,280.04998779296875,36127.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428659081459044,1.0,0.0,0.0,3.668881416320801,3.668905735015869,8.981743349067983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.953125,0.0,1555.232421875,1895.4371337890625,0.0,3798.47119140625,0.9095731377601624,1.0,0.0,3.0,1.0,0.0
12229800,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9990000128746032,0.588692843914032,0.4616885185241699,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8208218216896057,0.2817768454551697,0.2684334516525268,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9238258004188538,0.4021261632442474,0.2819164097309112,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.869914174079895,0.3382449746131897,0.3218819200992584,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7749369740486145,0.2365795820951461,1.072948932647705,284.7762145996094,284.95001220703125,301.0360412597656,289.0830078125,298.9905090332031,297.9403686523437,284.7757568359375,1.0,0.5338113903999329,0.4579592645168304,0.4579592645168304,1.0,1.0,-2.889770746231079,0.9813023209571838,1.90846848487854,0.3231577277183532,0.9021533727645874,0.9021533727645874,0.0,117.38985443115234,130.0,43285.5625,0.0,1951.7274169921875,1.0,280.3580627441406,283.1796264648437,292.1400451660156,294.9450378417969,293.1499938964844,293.1499938964844,280.04998779296875,36127.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428659081459044,1.0,0.0,0.0,3.668881416320801,3.668905735015869,8.981743349067983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.953125,0.0,1555.232421875,1895.4371337890625,0.0,3798.47119140625,0.9095731377601624,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9990000128746032,0.5813813805580139,0.4728706181049347,298.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.8160263895988464,0.2831602394580841,0.2698698937892914,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.9164103269577026,0.4031648635864258,0.2827844321727752,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8631371855735779,0.3381885290145874,0.322040319442749,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.7685214877128601,0.2361389100551605,1.0721594095230105,284.6069030761719,284.95001220703125,301.03277587890625,289.11199951171875,298.9763488769531,297.9228515625,284.6064758300781,1.0,0.5381728410720825,0.4569413363933563,0.4569413363933563,1.0,1.0,-2.905225276947021,0.9851422309875488,1.9200830459594729,0.3236046433448791,0.89614337682724,0.89614337682724,0.0,121.0758285522461,118.0,44491.296875,0.0,1995.299072265625,1.0,280.0581359863281,282.96832275390625,292.15887451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,36365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547874331474304,1.0,0.0,0.0,3.655937433242798,3.655961513519287,8.918478897612658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.5517578125,0.0,1542.523193359375,1895.4371337890625,0.0,3905.98681640625,0.9068393111228944,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.9990000128746032,0.5813813805580139,0.4728706181049347,298.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.8160263895988464,0.2831602394580841,0.2698698937892914,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.9164103269577026,0.4031648635864258,0.2827844321727752,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8631371855735779,0.3381885290145874,0.322040319442749,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.7685214877128601,0.2361389100551605,1.0721594095230105,284.6069030761719,284.95001220703125,301.03277587890625,289.11199951171875,298.9763488769531,297.9228515625,284.6064758300781,1.0,0.5381728410720825,0.4569413363933563,0.4569413363933563,1.0,1.0,-2.905225276947021,0.9851422309875488,1.9200830459594729,0.3236046433448791,0.89614337682724,0.89614337682724,0.0,121.0758285522461,118.0,44491.296875,0.0,1995.299072265625,1.0,280.0581359863281,282.96832275390625,292.15887451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,36365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547874331474304,1.0,0.0,0.0,3.655937433242798,3.655961513519287,8.918478897612658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.5517578125,0.0,1542.523193359375,1895.4371337890625,0.0,3905.98681640625,0.9068393111228944,1.0,0.0,3.0,1.0,0.0
12229980,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.9990000128746032,0.57697594165802,0.4696243405342102,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8190450668334961,0.2846005856990814,0.2711671888828277,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9204265475273132,0.4054901897907257,0.2840516865253448,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8654943704605103,0.339021623134613,0.3224649727344513,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7700616717338562,0.2361942380666732,1.0711697340011597,284.7892761230469,284.95001220703125,301.0238037109375,289.140869140625,298.9697570800781,297.92095947265625,284.7907409667969,1.0,0.5369166135787964,0.4559234082698822,0.4559234082698822,1.0,1.0,-2.903748273849488,0.9823206067085266,1.921427607536316,0.321372926235199,0.8954786062240601,0.8954786062240601,0.0,120.12493896484376,106.0,43480.59375,0.0,1988.150146484375,1.0,280.3421936035156,283.1896057128906,292.098388671875,294.850341796875,293.1499938964844,293.1499938964844,280.6499938964844,36256.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420382976531982,1.0,0.0,0.0,3.64556336402893,3.64558744430542,8.86793714016676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.845703125,0.0,1530.158447265625,1895.4371337890625,0.0,3790.9619140625,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12230040,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.9990000128746032,0.57697594165802,0.4696243405342102,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8190450668334961,0.2846005856990814,0.2711671888828277,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9204265475273132,0.4054901897907257,0.2840516865253448,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8654943704605103,0.339021623134613,0.3224649727344513,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7700616717338562,0.2361942380666732,1.0711697340011597,284.7892761230469,284.95001220703125,301.0238037109375,289.140869140625,298.9697570800781,297.92095947265625,284.7907409667969,1.0,0.5369166135787964,0.4559234082698822,0.4559234082698822,1.0,1.0,-2.903748273849488,0.9823206067085266,1.921427607536316,0.321372926235199,0.8954786062240601,0.8954786062240601,0.0,120.12493896484376,106.0,43480.59375,0.0,1988.150146484375,1.0,280.3421936035156,283.1896057128906,292.098388671875,294.850341796875,293.1499938964844,293.1499938964844,280.6499938964844,36256.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420382976531982,1.0,0.0,0.0,3.64556336402893,3.64558744430542,8.86793714016676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.845703125,0.0,1530.158447265625,1895.4371337890625,0.0,3790.9619140625,0.9044743776321412,1.0,0.0,3.0,1.0,0.0
12230100,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.5770643949508667,0.4628921151161194,298.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8233445882797241,0.2853543162345886,0.271792322397232,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9268418550491332,0.4071470499038696,0.2850266396999359,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.870194137096405,0.3398434519767761,0.323030561208725,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7740099430084229,0.2365788966417312,1.071948528289795,284.9299011230469,284.95001220703125,301.017333984375,289.1551818847656,298.9695129394531,297.9259948730469,284.9385070800781,1.0,0.5349294543266296,0.4554144442081451,0.4554144442081451,1.0,1.0,-2.8991994857788086,0.979425847530365,1.9197736978530884,0.3195407390594482,0.8967040777206421,0.8967040777206421,0.0,118.09320831298828,106.0,42517.15625,0.0,1970.6224365234373,1.0,280.5986328125,283.369384765625,292.0748291015625,294.7073059082031,293.1499938964844,293.1499938964844,280.6499938964844,36149.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320080280303956,1.0,0.0,0.0,3.6429619789123535,3.642985820770264,8.855285500430909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.49365234375,0.0,1526.470947265625,1895.4371337890625,0.0,3699.532958984375,0.903857946395874,1.0,0.0,3.0,1.0,0.0
12230160,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.5786210894584656,0.4533837139606476,298.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8292602896690369,0.2861281037330627,0.2724128663539886,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9358620047569276,0.4090382158756256,0.2862156331539154,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8770445585250854,0.3408723473548889,0.323831707239151,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7799443006515503,0.2371975481510162,1.0738098621368408,284.9780578613281,284.95001220703125,301.0096130371094,289.16943359375,298.97119140625,297.93414306640625,284.979248046875,1.0,0.5322626829147339,0.4550841748714447,0.4550841748714447,1.0,1.0,-2.893149137496948,0.9763116836547852,1.916837453842163,0.3178130090236664,0.8974210023880005,0.8974210023880005,0.0,115.2826919555664,109.0,42361.5234375,0.0,1946.853515625,1.0,280.6416931152344,283.4182434082031,292.109130859375,294.7760925292969,293.1499938964844,293.1499938964844,280.95001220703125,36058.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926668643951416,1.0,0.0,0.0,3.642749071121216,3.642772912979126,8.854250381773454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1005859375,0.0,1525.552001953125,1895.4371337890625,0.0,3650.568603515625,0.9037142992019652,1.0,0.0,3.0,1.0,0.0
12230220,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.9990000128746032,0.5840059518814087,0.4416403174400329,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.837374746799469,0.2877218723297119,0.2737759053707123,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.9486432671546936,0.41326504945755,0.2889487445354461,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8868343830108643,0.3433239459991455,0.3258861005306244,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.788607120513916,0.2389642596244812,1.0803292989730835,285.1738586425781,284.95001220703125,300.9906921386719,289.1976318359375,298.97528076171875,297.9520568847656,285.1756591796875,1.0,0.5307980179786682,0.4544236361980438,0.4544236361980438,1.0,1.0,-2.894241571426392,0.9753115773200988,1.918929934501648,0.316346526145935,0.9019955396652222,0.9019955396652222,0.0,112.19659423828124,112.0,41435.94921875,0.0,1933.4229736328125,1.0,280.94171142578125,283.6524963378906,292.141845703125,294.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,35816.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126092791557312,1.0,0.0,0.0,3.648841142654419,3.648864984512329,8.883890245670045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.87548828125,0.0,1530.5042724609375,1895.4371337890625,0.0,3520.802734375,0.9049140214920044,1.0,0.0,3.0,1.0,0.0
12230280,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.9990000128746032,0.5840059518814087,0.4416403174400329,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.837374746799469,0.2877218723297119,0.2737759053707123,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.9486432671546936,0.41326504945755,0.2889487445354461,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.8868343830108643,0.3433239459991455,0.3258861005306244,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.788607120513916,0.2389642596244812,1.0803292989730835,285.1738586425781,284.95001220703125,300.9906921386719,289.1976318359375,298.97528076171875,297.9520568847656,285.1756591796875,1.0,0.5307980179786682,0.4544236361980438,0.4544236361980438,1.0,1.0,-2.894241571426392,0.9753115773200988,1.918929934501648,0.316346526145935,0.9019955396652222,0.9019955396652222,0.0,112.19659423828124,112.0,41435.94921875,0.0,1933.4229736328125,1.0,280.94171142578125,283.6524963378906,292.141845703125,294.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,35816.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126092791557312,1.0,0.0,0.0,3.648841142654419,3.648864984512329,8.883890245670045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.87548828125,0.0,1530.5042724609375,1895.4371337890625,0.0,3520.802734375,0.9049140214920044,1.0,0.0,3.0,1.0,0.0
12230340,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5874474048614502,0.436301052570343,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8419541120529175,0.289258062839508,0.2751921117305755,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.955727756023407,0.4163225293159485,0.291340172290802,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8921881318092346,0.3449018001556396,0.3276485204696655,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7935631275177002,0.2402622699737548,1.08693265914917,285.008544921875,284.95001220703125,300.9674987792969,289.22528076171875,298.9657287597656,297.9511108398437,285.0075988769531,1.0,0.5313159823417664,0.4537631273269653,0.4537631273269653,1.0,1.0,-2.902453899383545,0.9770614504814148,1.925392508506775,0.3162938952445984,0.9014236927032472,0.9014236927032472,0.0,111.11907196044922,130.0,42531.68359375,0.0,1941.47607421875,1.0,280.6578063964844,283.44293212890625,292.26708984375,295.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,35908.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254751205444336,1.0,0.0,0.0,3.652989864349365,3.653013944625856,8.904104333851137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.88427734375,0.0,1535.813720703125,1895.4371337890625,0.0,3639.597412109375,0.9058769345283508,1.0,0.0,3.0,1.0,0.0
12230400,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5874474048614502,0.436301052570343,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8419541120529175,0.289258062839508,0.2751921117305755,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.955727756023407,0.4163225293159485,0.291340172290802,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8921881318092346,0.3449018001556396,0.3276485204696655,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7935631275177002,0.2402622699737548,1.08693265914917,285.008544921875,284.95001220703125,300.9674987792969,289.22528076171875,298.9657287597656,297.9511108398437,285.0075988769531,1.0,0.5313159823417664,0.4537631273269653,0.4537631273269653,1.0,1.0,-2.902453899383545,0.9770614504814148,1.925392508506775,0.3162938952445984,0.9014236927032472,0.9014236927032472,0.0,111.11907196044922,130.0,42531.68359375,0.0,1941.47607421875,1.0,280.6578063964844,283.44293212890625,292.26708984375,295.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,35908.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254751205444336,1.0,0.0,0.0,3.652989864349365,3.653013944625856,8.904104333851137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.88427734375,0.0,1535.813720703125,1895.4371337890625,0.0,3639.597412109375,0.9058769345283508,1.0,0.0,3.0,1.0,0.0
12230460,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.5858667492866516,0.4507777690887451,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8348198533058167,0.2907088100910187,0.2767240107059479,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9462596774101256,0.4182683825492859,0.2929429709911346,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8830727338790894,0.3454622030258178,0.3285177648067474,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7856096625328064,0.2406938374042511,1.0904948711395264,284.84234619140625,284.95001220703125,300.9405517578125,289.2522888183594,298.9512939453125,297.9429016113281,284.84246826171875,1.0,0.5384239554405212,0.4531648159027099,0.4531648159027099,1.0,1.0,-2.928922414779663,0.9860583543777466,1.9428640604019165,0.3191590011119842,0.8985482454299927,0.8985482454299927,0.0,115.9238739013672,148.0,43883.76953125,0.0,2009.0291748046875,1.0,280.35821533203125,283.2326354980469,292.3107604980469,295.1471252441406,293.1499938964844,293.1499938964844,280.6499938964844,36082.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404935836791992,1.0,0.0,0.0,3.65040922164917,3.650433301925659,8.891527727428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.9326171875,0.0,1534.2410888671875,1895.4371337890625,0.0,3776.931884765625,0.9054152369499208,1.0,0.0,3.0,1.0,0.0
12230520,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.5858667492866516,0.4507777690887451,298.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8348198533058167,0.2907088100910187,0.2767240107059479,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9462596774101256,0.4182683825492859,0.2929429709911346,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8830727338790894,0.3454622030258178,0.3285177648067474,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7856096625328064,0.2406938374042511,1.0904948711395264,284.84234619140625,284.95001220703125,300.9405517578125,289.2522888183594,298.9512939453125,297.9429016113281,284.84246826171875,1.0,0.5384239554405212,0.4531648159027099,0.4531648159027099,1.0,1.0,-2.928922414779663,0.9860583543777466,1.9428640604019165,0.3191590011119842,0.8985482454299927,0.8985482454299927,0.0,115.9238739013672,148.0,43883.76953125,0.0,2009.0291748046875,1.0,280.35821533203125,283.2326354980469,292.3107604980469,295.1471252441406,293.1499938964844,293.1499938964844,280.6499938964844,36082.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404935836791992,1.0,0.0,0.0,3.65040922164917,3.650433301925659,8.891527727428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.9326171875,0.0,1534.2410888671875,1895.4371337890625,0.0,3776.931884765625,0.9054152369499208,1.0,0.0,3.0,1.0,0.0
12230580,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5799864530563354,0.4773009121417999,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8216392397880554,0.2922058403491974,0.2783957719802856,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9281792044639589,0.4213671088218689,0.2949881851673126,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8672230243682861,0.3467429578304291,0.329702228307724,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7713545560836792,0.2413786798715591,1.094120979309082,285.0504150390625,284.95001220703125,300.9102783203125,289.27850341796875,298.93463134765625,297.9317626953125,285.0536499023437,1.0,0.549835205078125,0.4525664746761322,0.4525664746761322,1.0,1.0,-2.9710371494293213,1.001085638999939,1.969951629638672,0.3247025609016418,0.9015049934387208,0.9015049934387208,0.0,124.84169006347656,151.0,43341.93359375,0.0,2125.302978515625,1.0,280.6421813964844,283.4732360839844,292.2520751953125,294.98553466796875,293.1499938964844,293.1499938964844,280.3500061035156,35916.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309579133987428,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901866976884776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.833984375,0.0,1535.3587646484375,1895.4371337890625,0.0,3689.91845703125,0.9058045744895936,1.0,0.0,3.0,1.0,0.0
12230640,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5799864530563354,0.4773009121417999,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8216392397880554,0.2922058403491974,0.2783957719802856,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9281792044639589,0.4213671088218689,0.2949881851673126,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8672230243682861,0.3467429578304291,0.329702228307724,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7713545560836792,0.2413786798715591,1.094120979309082,285.0504150390625,284.95001220703125,300.9102783203125,289.27850341796875,298.93463134765625,297.9317626953125,285.0536499023437,1.0,0.549835205078125,0.4525664746761322,0.4525664746761322,1.0,1.0,-2.9710371494293213,1.001085638999939,1.969951629638672,0.3247025609016418,0.9015049934387208,0.9015049934387208,0.0,124.84169006347656,151.0,43341.93359375,0.0,2125.302978515625,1.0,280.6421813964844,283.4732360839844,292.2520751953125,294.98553466796875,293.1499938964844,293.1499938964844,280.3500061035156,35916.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309579133987428,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901866976884776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.833984375,0.0,1535.3587646484375,1895.4371337890625,0.0,3689.91845703125,0.9058045744895936,1.0,0.0,3.0,1.0,0.0
12230700,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.5755338668823242,0.4882703721523285,298.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8165572881698608,0.2929501533508301,0.279229998588562,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9215371608734132,0.4228599071502685,0.2962503731250763,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8614286184310913,0.3473738431930542,0.3305433988571167,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7660456299781799,0.2416461855173111,1.096442699432373,284.945068359375,284.95001220703125,300.8940734863281,289.2912902832031,298.9256591796875,297.926025390625,284.9386901855469,1.0,0.554581880569458,0.4522673189640045,0.4522673189640045,1.0,1.0,-2.990560293197632,1.0079584121704102,1.9826018810272217,0.3274517655372619,0.9004822373390198,0.9004822373390198,0.0,128.75460815429688,151.0,44482.01953125,0.0,2179.111328125,1.0,280.39862060546875,283.3243713378906,292.33349609375,295.221435546875,293.1499938964844,293.1499938964844,280.3500061035156,35964.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386914372444152,1.0,0.0,0.0,3.653477191925049,3.653501272201538,8.906480388759519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.595703125,0.0,1536.7735595703125,1895.4371337890625,0.0,3760.539306640625,0.9059971570968628,1.0,0.0,3.0,1.0,0.0
12230760,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.5703263878822327,0.4984173476696014,298.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8119347095489502,0.2936682403087616,0.2800315320491791,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9154062867164612,0.4239823818206787,0.2972071468830108,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8560870289802551,0.3477181196212768,0.3310848474502563,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7610727548599243,0.2416364997625351,1.0974663496017456,284.9148254394531,284.95001220703125,300.8772277832031,289.3038330078125,298.9140014648437,297.9180603027344,284.91485595703125,1.0,0.5588660836219788,0.4515427052974701,0.4515427052974701,1.0,1.0,-3.006758213043213,1.0126330852508545,1.9941250085830688,0.328627347946167,0.8999022245407104,0.8999022245407104,0.0,132.3638458251953,154.0,44778.90625,0.0,2226.123291015625,1.0,280.3578796386719,283.2892761230469,292.35009765625,295.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,36018.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439223408699036,1.0,0.0,0.0,3.6525309085845934,3.652554988861084,8.901866976884776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.26611328125,0.0,1536.12646484375,1895.4371337890625,0.0,3808.048583984375,0.9058504700660706,1.0,0.0,3.0,1.0,0.0
12230820,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9939164519309998,0.5619454979896545,0.5073347687721252,298.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8019015192985535,0.2951500713825226,0.281669408082962,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9035831093788148,0.4272085130214691,0.2994067370891571,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8454186320304871,0.3490790128707886,0.3324013650417328,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7509884834289551,0.2419518679380417,1.0995115041732788,285.1061096191406,284.95001220703125,300.841796875,289.32818603515625,298.8972473144531,297.9140014648437,285.10797119140625,1.0,0.5658932328224182,0.4500934779644012,0.4500934779644012,1.0,1.0,-3.027339696884156,1.017213225364685,2.01012659072876,0.329159528017044,0.90353262424469,0.90353262424469,0.0,139.79159545898438,157.0,44006.73046875,0.0,2300.311279296875,1.0,280.6422119140625,283.5145874023437,292.3062744140625,295.0856018066406,293.1499938964844,293.1499938964844,280.3500061035156,35845.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359168410301208,1.0,0.0,0.0,3.657452821731568,3.6574769020080566,8.925874226406449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.80908203125,0.0,1540.3160400390625,1895.4371337890625,0.0,3735.253173828125,0.9068540930747986,1.0,0.0,3.0,1.0,0.0
12230880,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9939164519309998,0.5619454979896545,0.5073347687721252,298.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8019015192985535,0.2951500713825226,0.281669408082962,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9035831093788148,0.4272085130214691,0.2994067370891571,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8454186320304871,0.3490790128707886,0.3324013650417328,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7509884834289551,0.2419518679380417,1.0995115041732788,285.1061096191406,284.95001220703125,300.841796875,289.32818603515625,298.8972473144531,297.9140014648437,285.10797119140625,1.0,0.5658932328224182,0.4500934779644012,0.4500934779644012,1.0,1.0,-3.027339696884156,1.017213225364685,2.01012659072876,0.329159528017044,0.90353262424469,0.90353262424469,0.0,139.79159545898438,157.0,44006.73046875,0.0,2300.311279296875,1.0,280.6422119140625,283.5145874023437,292.3062744140625,295.0856018066406,293.1499938964844,293.1499938964844,280.3500061035156,35845.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359168410301208,1.0,0.0,0.0,3.657452821731568,3.6574769020080566,8.925874226406449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.80908203125,0.0,1540.3160400390625,1895.4371337890625,0.0,3735.253173828125,0.9068540930747986,1.0,0.0,3.0,1.0,0.0
12230940,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.979161262512207,0.5566465258598328,0.5024826526641846,298.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7913693785667419,0.2965803444385528,0.2833335101604461,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8921058177947998,0.4296495020389557,0.3015796244144439,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8347042202949524,0.3498795628547668,0.3337191045284271,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7409362196922302,0.2419189661741256,1.1015827655792236,284.9400329589844,284.95001220703125,300.8045349121094,289.3514404296875,298.87872314453125,297.90966796875,284.9388122558594,1.0,0.5705190896987915,0.44864422082901,0.44864422082901,1.0,1.0,-3.0290181636810303,1.0145163536071775,2.0145018100738525,0.3260625898838043,0.902048408985138,0.902048408985138,0.0,147.31263732910156,160.0,45090.3671875,0.0,2343.12060546875,1.0,280.3578796386719,283.3056030273437,292.3936462402344,295.2986755371094,293.1499938964844,293.1499938964844,280.04998779296875,35970.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948182225227356,1.0,0.0,0.0,3.65934681892395,3.65937089920044,8.935120945352537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.51123046875,0.0,1543.3675537109375,1895.4371337890625,0.0,3846.571533203125,0.907337725162506,1.0,0.0,3.0,1.0,0.0
12231000,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.979161262512207,0.5566465258598328,0.5024826526641846,298.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7913693785667419,0.2965803444385528,0.2833335101604461,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8921058177947998,0.4296495020389557,0.3015796244144439,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8347042202949524,0.3498795628547668,0.3337191045284271,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7409362196922302,0.2419189661741256,1.1015827655792236,284.9400329589844,284.95001220703125,300.8045349121094,289.3514404296875,298.87872314453125,297.90966796875,284.9388122558594,1.0,0.5705190896987915,0.44864422082901,0.44864422082901,1.0,1.0,-3.0290181636810303,1.0145163536071775,2.0145018100738525,0.3260625898838043,0.902048408985138,0.902048408985138,0.0,147.31263732910156,160.0,45090.3671875,0.0,2343.12060546875,1.0,280.3578796386719,283.3056030273437,292.3936462402344,295.2986755371094,293.1499938964844,293.1499938964844,280.04998779296875,35970.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948182225227356,1.0,0.0,0.0,3.65934681892395,3.65937089920044,8.935120945352537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.51123046875,0.0,1543.3675537109375,1895.4371337890625,0.0,3846.571533203125,0.907337725162506,1.0,0.0,3.0,1.0,0.0
12231060,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.9659541249275208,0.5514857769012451,0.498149573802948,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.7836349010467529,0.2979304790496826,0.2848661541938782,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8830761313438416,0.4310819506645202,0.3028921484947204,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.8261642456054688,0.3497756719589233,0.3340495526790619,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.732921302318573,0.2412742525339126,1.1004749536514282,284.7532653808594,284.95001220703125,300.7658996582031,289.3735046386719,298.85528564453125,297.8975830078125,284.7518920898437,1.0,0.5737114548683167,0.4476017355918884,0.4476017355918884,1.0,1.0,-3.026300430297852,1.0110182762145996,2.015282154083252,0.3232824206352234,0.8978771567344666,0.8978771567344666,0.0,153.3919677734375,163.0,46124.83984375,0.0,2369.564697265625,1.0,280.0581970214844,283.0785522460937,292.4216613769531,295.4078063964844,293.1499938964844,293.1499938964844,280.3500061035156,36180.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609052538871764,1.0,0.0,0.0,3.653301954269409,3.6533260345458975,8.905626032174041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.330078125,0.0,1538.197509765625,1895.4371337890625,0.0,3960.651123046875,0.9061234593391418,1.0,0.0,3.0,1.0,0.0
12231120,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.9659541249275208,0.5514857769012451,0.498149573802948,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.7836349010467529,0.2979304790496826,0.2848661541938782,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8830761313438416,0.4310819506645202,0.3028921484947204,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.8261642456054688,0.3497756719589233,0.3340495526790619,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.732921302318573,0.2412742525339126,1.1004749536514282,284.7532653808594,284.95001220703125,300.7658996582031,289.3735046386719,298.85528564453125,297.8975830078125,284.7518920898437,1.0,0.5737114548683167,0.4476017355918884,0.4476017355918884,1.0,1.0,-3.026300430297852,1.0110182762145996,2.015282154083252,0.3232824206352234,0.8978771567344666,0.8978771567344666,0.0,153.3919677734375,163.0,46124.83984375,0.0,2369.564697265625,1.0,280.0581970214844,283.0785522460937,292.4216613769531,295.4078063964844,293.1499938964844,293.1499938964844,280.3500061035156,36180.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609052538871764,1.0,0.0,0.0,3.653301954269409,3.6533260345458975,8.905626032174041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.330078125,0.0,1538.197509765625,1895.4371337890625,0.0,3960.651123046875,0.9061234593391418,1.0,0.0,3.0,1.0,0.0
12231180,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9565216302871704,0.5486364364624023,0.4950973391532898,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7790850400924683,0.2993379235267639,0.2863344252109527,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8780314326286316,0.4337267577648163,0.3045248687267303,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8208272457122803,0.3504271209239959,0.3345178663730621,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7277899384498596,0.2412181794643402,1.099824070930481,284.9250793457031,284.95001220703125,300.72637939453125,289.3943176269531,298.8385314941406,297.8955383300781,284.9266052246094,1.0,0.5762131214141846,0.4465592801570892,0.4465592801570892,1.0,1.0,-3.02612853050232,1.0085368156433103,2.017591714859009,0.3207558989524841,0.8989261984825134,0.8989261984825134,0.0,157.6437530517578,166.0,45085.19140625,0.0,2391.220458984375,1.0,280.3421936035156,283.29107666015625,292.355224609375,295.2089233398437,293.1499938964844,293.1499938964844,280.6499938964844,36065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489385485649108,1.0,0.0,0.0,3.650056600570679,3.650080680847168,8.88980991931021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5068359375,0.0,1533.7188720703125,1895.4371337890625,0.0,3853.39453125,0.9053468704223632,1.0,0.0,3.0,1.0,0.0
12231240,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9565216302871704,0.5486364364624023,0.4950973391532898,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7790850400924683,0.2993379235267639,0.2863344252109527,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8780314326286316,0.4337267577648163,0.3045248687267303,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8208272457122803,0.3504271209239959,0.3345178663730621,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7277899384498596,0.2412181794643402,1.099824070930481,284.9250793457031,284.95001220703125,300.72637939453125,289.3943176269531,298.8385314941406,297.8955383300781,284.9266052246094,1.0,0.5762131214141846,0.4465592801570892,0.4465592801570892,1.0,1.0,-3.02612853050232,1.0085368156433103,2.017591714859009,0.3207558989524841,0.8989261984825134,0.8989261984825134,0.0,157.6437530517578,166.0,45085.19140625,0.0,2391.220458984375,1.0,280.3421936035156,283.29107666015625,292.355224609375,295.2089233398437,293.1499938964844,293.1499938964844,280.6499938964844,36065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489385485649108,1.0,0.0,0.0,3.650056600570679,3.650080680847168,8.88980991931021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5068359375,0.0,1533.7188720703125,1895.4371337890625,0.0,3853.39453125,0.9053468704223632,1.0,0.0,3.0,1.0,0.0
12231300,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9536798000335692,0.5479313135147095,0.4942904412746429,298.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7780026793479919,0.3000778257846832,0.2870700061321258,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8772091269493103,0.4355711042881012,0.3057118058204651,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8195819854736328,0.351163387298584,0.3351227641105652,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7265365123748779,0.2415570169687271,1.100998878479004,285.0676574707031,284.95001220703125,300.7064208984375,289.4042358398437,298.8327941894531,297.8983154296875,285.0761413574219,1.0,0.5775306820869446,0.4460380375385284,0.4460380375385284,1.0,1.0,-3.029604434967041,1.008655071258545,2.020949363708496,0.3200782239437103,0.9010915756225586,0.9010915756225586,0.0,159.09457397460938,166.0,44177.8828125,0.0,2405.121337890625,1.0,280.5987854003906,283.4717712402344,292.3291015625,295.0644836425781,293.1499938964844,293.1499938964844,280.6499938964844,35952.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395155906677246,1.0,0.0,0.0,3.651169538497925,3.651193380355835,8.895231644601154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.58349609375,0.0,1534.1170654296875,1895.4371337890625,0.0,3768.03955078125,0.9055567383766174,1.0,0.0,3.0,1.0,0.0
12231360,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9518306255340576,0.5475209355354309,0.4938976466655731,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7774865627288818,0.3008386194705963,0.2878143489360809,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8772422075271606,0.4376659095287323,0.30713751912117,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.8190740942955017,0.3521165549755096,0.3359843790531158,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7259777784347534,0.2421080023050308,1.1032609939575195,285.1208190917969,284.95001220703125,300.6864318847656,289.4137878417969,298.8286437988281,297.90283203125,285.1226501464844,1.0,0.5789781212806702,0.445679098367691,0.445679098367691,1.0,1.0,-3.035492420196533,1.0100456476211548,2.025446891784668,0.3201460540294647,0.9028066396713256,0.9028066396713256,0.0,160.23513793945312,169.0,44138.515625,0.0,2421.90771484375,1.0,280.6418762207031,283.5248718261719,292.3602294921875,295.1353454589844,293.1499938964844,293.1499938964844,280.3500061035156,35855.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349356293678284,1.0,0.0,0.0,3.654739379882813,3.654763221740722,8.91263425728539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.28857421875,0.0,1537.36767578125,1895.4371337890625,0.0,3726.297119140625,0.9062576293945312,1.0,0.0,3.0,1.0,0.0
12231420,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9458550214767456,0.5446392297744751,0.4920205175876617,298.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7753753066062927,0.3022901713848114,0.2893099784851074,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8756313323974609,0.4405809342861175,0.3095333874225616,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8166981935501099,0.3531110882759094,0.3373275697231293,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7237806916236877,0.2426168173551559,1.1070377826690674,284.9606018066406,284.95001220703125,300.6465759277344,289.4318542480469,298.81280517578125,297.9007568359375,284.9595642089844,1.0,0.5818466544151306,0.4449612498283386,0.4449612498283386,1.0,1.0,-3.044079065322876,1.0116287469863892,2.0324501991271973,0.3200048506259918,0.9016427397727966,0.9016427397727966,0.0,163.27027893066406,172.0,45297.83984375,0.0,2453.608154296875,1.0,280.3577880859375,283.3208312988281,292.4691162109375,295.382568359375,293.1499938964844,293.1499938964844,280.04998779296875,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946613073348999,1.0,0.0,0.0,3.656949043273926,3.656973123550415,8.923415180106531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.25732421875,0.0,1540.6197509765625,1895.4371337890625,0.0,3832.399169921875,0.906797170639038,1.0,0.0,3.0,1.0,0.0
