time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231480,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9458550214767456,0.5446392297744751,0.4920205175876617,298.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7753753066062927,0.3022901713848114,0.2893099784851074,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8756313323974609,0.4405809342861175,0.3095333874225616,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8166981935501099,0.3531110882759094,0.3373275697231293,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7237806916236877,0.2426168173551559,1.1070377826690674,284.9606018066406,284.95001220703125,300.6465759277344,289.4318542480469,298.81280517578125,297.9007568359375,284.9595642089844,1.0,0.5818466544151306,0.4449612498283386,0.4449612498283386,1.0,1.0,-3.044079065322876,1.0116287469863892,2.0324501991271973,0.3200048506259918,0.9016427397727966,0.9016427397727966,0.0,163.27027893066406,172.0,45297.83984375,0.0,2453.608154296875,1.0,280.3577880859375,283.3208312988281,292.4691162109375,295.382568359375,293.1499938964844,293.1499938964844,280.04998779296875,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946613073348999,1.0,0.0,0.0,3.656949043273926,3.656973123550415,8.923415180106531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.25732421875,0.0,1540.6197509765625,1895.4371337890625,0.0,3832.399169921875,0.906797170639038,1.0,0.0,3.0,1.0,0.0
12231540,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9364071488380432,0.5402552485466003,0.4885131120681762,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7716730833053589,0.3036506175994873,0.2907697558403015,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8713922500610352,0.4423328638076782,0.3110270798206329,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8119476437568665,0.3530774116516113,0.3376637101173401,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7194656133651733,0.2422835230827331,1.1071631908416748,284.7763366699219,284.95001220703125,300.60723876953125,289.4484558105469,298.7909240722656,297.88983154296875,284.7749938964844,1.0,0.5841653347015381,0.4442433714866638,0.4442433714866638,1.0,1.0,-3.043975830078125,1.0098891258239746,2.0340867042541504,0.3184389173984527,0.8977981209754944,0.8977981209754944,0.0,167.30653381347656,175.0,46364.86328125,0.0,2474.37841796875,1.0,280.0581970214844,283.0955810546875,292.4992980957031,295.50067138671875,293.1499938964844,293.1499938964844,280.3500061035156,36159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600648880004884,1.0,0.0,0.0,3.651688098907471,3.65171217918396,8.897759471437894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.896484375,0.0,1536.23828125,1895.4371337890625,0.0,3953.1640625,0.9057490229606628,1.0,0.0,3.0,1.0,0.0
12231600,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9364071488380432,0.5402552485466003,0.4885131120681762,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7716730833053589,0.3036506175994873,0.2907697558403015,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8713922500610352,0.4423328638076782,0.3110270798206329,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8119476437568665,0.3530774116516113,0.3376637101173401,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7194656133651733,0.2422835230827331,1.1071631908416748,284.7763366699219,284.95001220703125,300.60723876953125,289.4484558105469,298.7909240722656,297.88983154296875,284.7749938964844,1.0,0.5841653347015381,0.4442433714866638,0.4442433714866638,1.0,1.0,-3.043975830078125,1.0098891258239746,2.0340867042541504,0.3184389173984527,0.8977981209754944,0.8977981209754944,0.0,167.30653381347656,175.0,46364.86328125,0.0,2474.37841796875,1.0,280.0581970214844,283.0955810546875,292.4992980957031,295.50067138671875,293.1499938964844,293.1499938964844,280.3500061035156,36159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600648880004884,1.0,0.0,0.0,3.651688098907471,3.65171217918396,8.897759471437894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.896484375,0.0,1536.23828125,1895.4371337890625,0.0,3953.1640625,0.9057490229606628,1.0,0.0,3.0,1.0,0.0
12231660,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9290359020233154,0.5377830862998962,0.4858185946941376,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7691025733947754,0.3050592541694641,0.2921997606754303,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.868735671043396,0.4452349841594696,0.3128154575824737,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8083482384681702,0.3537363409996032,0.3381096124649048,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.716062068939209,0.2423841506242752,1.1071683168411257,284.9482116699219,284.95001220703125,300.5689392089844,289.4635314941406,298.7757873535156,297.8887634277344,284.94976806640625,1.0,0.5862430334091187,0.4433546960353851,0.4433546960353851,1.0,1.0,-3.0451371669769287,1.0082539319992063,2.036883354187012,0.3164803683757782,0.899157702922821,0.899157702922821,0.0,170.5725555419922,178.0,45335.9375,0.0,2493.540283203125,1.0,280.3421936035156,283.3079833984375,292.4282531738281,295.2994079589844,293.1499938964844,293.1499938964844,280.6499938964844,36037.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489251971244812,1.0,0.0,0.0,3.649482488632202,3.649506330490112,8.887013223102258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.34814453125,0.0,1532.871337890625,1895.4371337890625,0.0,3853.2744140625,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12231720,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9290359020233154,0.5377830862998962,0.4858185946941376,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7691025733947754,0.3050592541694641,0.2921997606754303,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.868735671043396,0.4452349841594696,0.3128154575824737,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8083482384681702,0.3537363409996032,0.3381096124649048,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.716062068939209,0.2423841506242752,1.1071683168411257,284.9482116699219,284.95001220703125,300.5689392089844,289.4635314941406,298.7757873535156,297.8887634277344,284.94976806640625,1.0,0.5862430334091187,0.4433546960353851,0.4433546960353851,1.0,1.0,-3.0451371669769287,1.0082539319992063,2.036883354187012,0.3164803683757782,0.899157702922821,0.899157702922821,0.0,170.5725555419922,178.0,45335.9375,0.0,2493.540283203125,1.0,280.3421936035156,283.3079833984375,292.4282531738281,295.2994079589844,293.1499938964844,293.1499938964844,280.6499938964844,36037.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489251971244812,1.0,0.0,0.0,3.649482488632202,3.649506330490112,8.887013223102258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.34814453125,0.0,1532.871337890625,1895.4371337890625,0.0,3853.2744140625,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12231780,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9255210757255554,0.5369265675544739,0.4848493933677673,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7683916091918945,0.3065545558929443,0.2936559319496155,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8690375685691833,0.4493905007839203,0.3155698478221893,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.807398796081543,0.355400025844574,0.339538961648941,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7150468826293945,0.2433419078588485,1.1108994483947754,285.1431884765625,284.95001220703125,300.5321655273437,289.47705078125,298.7676086425781,297.8967590332031,285.1449890136719,1.0,0.5887988209724426,0.442465990781784,0.442465990781784,1.0,1.0,-3.055229902267456,1.0099905729293823,2.045239448547364,0.315945416688919,0.903333067893982,0.903333067893982,0.0,172.69276428222656,181.0,44392.53125,0.0,2523.63134765625,1.0,280.64178466796875,283.5409545898437,292.4267272949219,295.21990966796875,293.1499938964844,293.1499938964844,280.3500061035156,35825.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355787634849548,1.0,0.0,0.0,3.655297517776489,3.6553215980529785,8.915357625483011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.9033203125,0.0,1537.7642822265625,1895.4371337890625,0.0,3732.16796875,0.9063618183135986,1.0,0.0,3.0,1.0,0.0
12231840,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9255210757255554,0.5369265675544739,0.4848493933677673,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7683916091918945,0.3065545558929443,0.2936559319496155,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8690375685691833,0.4493905007839203,0.3155698478221893,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.807398796081543,0.355400025844574,0.339538961648941,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7150468826293945,0.2433419078588485,1.1108994483947754,285.1431884765625,284.95001220703125,300.5321655273437,289.47705078125,298.7676086425781,297.8967590332031,285.1449890136719,1.0,0.5887988209724426,0.442465990781784,0.442465990781784,1.0,1.0,-3.055229902267456,1.0099905729293823,2.045239448547364,0.315945416688919,0.903333067893982,0.903333067893982,0.0,172.69276428222656,181.0,44392.53125,0.0,2523.63134765625,1.0,280.64178466796875,283.5409545898437,292.4267272949219,295.21990966796875,293.1499938964844,293.1499938964844,280.3500061035156,35825.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355787634849548,1.0,0.0,0.0,3.655297517776489,3.6553215980529785,8.915357625483011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.9033203125,0.0,1537.7642822265625,1895.4371337890625,0.0,3732.16796875,0.9063618183135986,1.0,0.0,3.0,1.0,0.0
12231900,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9237228631973268,0.5359262824058533,0.4843747317790985,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7680065631866455,0.307289570569992,0.294396698474884,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8691895008087158,0.4511514902114868,0.317004919052124,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8069621920585632,0.3560494184494018,0.3403579890727997,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7146322131156921,0.243742898106575,1.113392353057861,285.0248718261719,284.95001220703125,300.5144958496094,289.48321533203125,298.7616577148437,297.8976135253906,285.0177001953125,1.0,0.590231716632843,0.4420216381549835,0.4420216381549835,1.0,1.0,-3.0612614154815674,1.0112178325653076,2.05004358291626,0.3159202039241791,0.9027078747749328,0.9027078747749328,0.0,173.84231567382812,181.0,45400.921875,0.0,2541.078125,1.0,280.3984680175781,283.38189697265625,292.5133361816406,295.4613342285156,293.1499938964844,293.1499938964844,280.3500061035156,35872.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427912831306458,1.0,0.0,0.0,3.6579549312591553,3.657979011535645,8.928324746193539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.8583984375,0.0,1541.082763671875,1895.4371337890625,0.0,3797.79443359375,0.9069361686706544,1.0,0.0,3.0,1.0,0.0
12231960,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9204145669937134,0.5342967510223389,0.483185738325119,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7669053077697754,0.3079944550991058,0.295132428407669,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8681966662406921,0.4524601399898529,0.3180765211582184,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8054811954498291,0.3563385605812073,0.3408272862434387,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7133232951164246,0.243866890668869,1.114753246307373,284.9825744628906,284.95001220703125,300.49737548828125,289.4889831542969,298.75323486328125,297.8946533203125,284.9815368652344,1.0,0.5915570855140686,0.4415833652019501,0.4415833652019501,1.0,1.0,-3.0642106533050537,1.01128351688385,2.052927017211914,0.315432071685791,0.9024612307548524,0.9024612307548524,0.0,175.5091552734375,184.0,45559.98046875,0.0,2555.4072265625,1.0,280.3576354980469,283.3363647460937,292.52801513671875,295.46002197265625,293.1499938964844,293.1499938964844,280.04998779296875,35929.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475642442703248,1.0,0.0,0.0,3.658692598342896,3.6587166786193848,8.931925776778371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.34130859375,0.0,1542.32861328125,1895.4371337890625,0.0,3840.99267578125,0.9071654677391052,1.0,0.0,3.0,1.0,0.0
12232020,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9121235609054564,0.5301540493965149,0.47989022731781,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7638504505157471,0.3093391358852386,0.2965737581253052,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.864753782749176,0.45433309674263,0.3196542859077453,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.8010588884353638,0.356228232383728,0.3410905003547668,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7092812061309814,0.2435219138860702,1.1148308515548706,284.7978820800781,284.95001220703125,300.4650573730469,289.499267578125,298.733154296875,297.8832702636719,284.7965393066406,1.0,0.59381103515625,0.4407068192958832,0.4407068192958832,1.0,1.0,-3.064295768737793,1.0092099905014038,2.0550858974456787,0.3134922087192535,0.8989013433456421,0.8989013433456421,0.0,179.44544982910156,187.0,46632.18359375,0.0,2576.153076171875,1.0,280.05816650390625,283.1106262207031,292.5510559082031,295.5711364746094,293.1499938964844,293.1499938964844,280.3500061035156,36125.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611746668815612,1.0,0.0,0.0,3.654674053192138,3.654698133468628,8.912317071008147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.4130859375,0.0,1539.31640625,1895.4371337890625,0.0,3963.0498046875,0.9063937664031982,1.0,0.0,3.0,1.0,0.0
12232080,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9121235609054564,0.5301540493965149,0.47989022731781,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.7638504505157471,0.3093391358852386,0.2965737581253052,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.864753782749176,0.45433309674263,0.3196542859077453,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.8010588884353638,0.356228232383728,0.3410905003547668,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7092812061309814,0.2435219138860702,1.1148308515548706,284.7978820800781,284.95001220703125,300.4650573730469,289.499267578125,298.733154296875,297.8832702636719,284.7965393066406,1.0,0.59381103515625,0.4407068192958832,0.4407068192958832,1.0,1.0,-3.064295768737793,1.0092099905014038,2.0550858974456787,0.3134922087192535,0.8989013433456421,0.8989013433456421,0.0,179.44544982910156,187.0,46632.18359375,0.0,2576.153076171875,1.0,280.05816650390625,283.1106262207031,292.5510559082031,295.5711364746094,293.1499938964844,293.1499938964844,280.3500061035156,36125.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611746668815612,1.0,0.0,0.0,3.654674053192138,3.654698133468628,8.912317071008147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.4130859375,0.0,1539.31640625,1895.4371337890625,0.0,3963.0498046875,0.9063937664031982,1.0,0.0,3.0,1.0,0.0
12232140,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9059706926345824,0.5278752446174622,0.4773773550987243,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7617125511169434,0.3107315599918365,0.2979861795902252,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.862646758556366,0.4573784470558166,0.3215348720550537,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7977347373962402,0.3568123579025268,0.3414623737335205,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7059832215309143,0.2436000406742096,1.114735126495361,284.96844482421875,284.95001220703125,300.4356994628906,289.5079040527344,298.7210388183594,297.882080078125,284.96990966796875,1.0,0.5958459377288818,0.4398302733898163,0.4398302733898163,1.0,1.0,-3.0655553340911865,1.007591962814331,2.0579633712768555,0.3115251362323761,0.900522768497467,0.900522768497467,0.0,182.66339111328125,190.0,45598.09765625,0.0,2595.415771484375,1.0,280.3422241210937,283.3218688964844,292.4740905761719,295.363525390625,293.1499938964844,293.1499938964844,280.04998779296875,36005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503376483917236,1.0,0.0,0.0,3.653668403625488,3.6536924839019775,8.907412052394648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.4091796875,0.0,1537.2940673828125,1895.4371337890625,0.0,3866.003173828125,0.9061136841773988,1.0,0.0,3.0,1.0,0.0
12232200,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9059706926345824,0.5278752446174622,0.4773773550987243,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7617125511169434,0.3107315599918365,0.2979861795902252,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.862646758556366,0.4573784470558166,0.3215348720550537,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7977347373962402,0.3568123579025268,0.3414623737335205,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7059832215309143,0.2436000406742096,1.114735126495361,284.96844482421875,284.95001220703125,300.4356994628906,289.5079040527344,298.7210388183594,297.882080078125,284.96990966796875,1.0,0.5958459377288818,0.4398302733898163,0.4398302733898163,1.0,1.0,-3.0655553340911865,1.007591962814331,2.0579633712768555,0.3115251362323761,0.900522768497467,0.900522768497467,0.0,182.66339111328125,190.0,45598.09765625,0.0,2595.415771484375,1.0,280.3422241210937,283.3218688964844,292.4740905761719,295.363525390625,293.1499938964844,293.1499938964844,280.04998779296875,36005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503376483917236,1.0,0.0,0.0,3.653668403625488,3.6536924839019775,8.907412052394648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.4091796875,0.0,1537.2940673828125,1895.4371337890625,0.0,3866.003173828125,0.9061136841773988,1.0,0.0,3.0,1.0,0.0
12232260,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9008297324180604,0.524755597114563,0.4751458168029785,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7599750757217407,0.3120974600315094,0.2994042038917541,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8611630201339722,0.4599366188049316,0.3236221075057983,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.7950364947319031,0.3571116626262665,0.3420787453651428,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7033091187477112,0.243542805314064,1.1157472133636477,284.8045654296875,284.95001220703125,300.4097595214844,289.51483154296875,298.7070617675781,297.8761291503906,284.8034362792969,1.0,0.5980088710784912,0.439062088727951,0.439062088727951,1.0,1.0,-3.069051742553711,1.0070480108261108,2.0620036125183105,0.3103467226028442,0.8972476720809937,0.8972476720809937,0.0,185.683349609375,193.0,46665.40234375,0.0,2617.9580078125,1.0,280.0578308105469,283.1171264648437,292.5454406738281,295.5533142089844,293.1499938964844,293.1499938964844,280.3500061035156,36153.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599810242652892,1.0,0.0,0.0,3.648746252059937,3.648770093917847,8.883428108674707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5244140625,0.0,1532.92333984375,1895.4371337890625,0.0,3952.416748046875,0.9050914645195008,1.0,0.0,3.0,1.0,0.0
12232320,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.9008297324180604,0.524755597114563,0.4751458168029785,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7599750757217407,0.3120974600315094,0.2994042038917541,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8611630201339722,0.4599366188049316,0.3236221075057983,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.7950364947319031,0.3571116626262665,0.3420787453651428,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7033091187477112,0.243542805314064,1.1157472133636477,284.8045654296875,284.95001220703125,300.4097595214844,289.51483154296875,298.7070617675781,297.8761291503906,284.8034362792969,1.0,0.5980088710784912,0.439062088727951,0.439062088727951,1.0,1.0,-3.069051742553711,1.0070480108261108,2.0620036125183105,0.3103467226028442,0.8972476720809937,0.8972476720809937,0.0,185.683349609375,193.0,46665.40234375,0.0,2617.9580078125,1.0,280.0578308105469,283.1171264648437,292.5454406738281,295.5533142089844,293.1499938964844,293.1499938964844,280.3500061035156,36153.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599810242652892,1.0,0.0,0.0,3.648746252059937,3.648770093917847,8.883428108674707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5244140625,0.0,1532.92333984375,1895.4371337890625,0.0,3952.416748046875,0.9050914645195008,1.0,0.0,3.0,1.0,0.0
12232380,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8960848450660706,0.5228416919708252,0.4730437397956848,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7584188580513,0.3134998381137848,0.3008116781711578,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8599236607551575,0.4632944762706756,0.3257543444633484,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7925211787223816,0.3578902781009674,0.3426616787910461,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7007706165313721,0.2438075840473175,1.1165369749069214,284.97772216796875,284.95001220703125,300.38775634765625,289.5200500488281,298.6991882324219,297.8771667480469,284.9792785644531,1.0,0.6001079082489014,0.4382938742637634,0.4382938742637634,1.0,1.0,-3.0724213123321533,1.006471872329712,2.0659494400024414,0.3089664578437805,0.8990132212638855,0.8990132212638855,0.0,188.5671844482422,196.0,45654.4375,0.0,2639.603515625,1.0,280.3421325683594,283.3305053710937,292.4858093261719,295.3753356933594,293.1499938964844,293.1499938964844,280.6499938964844,36013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949511468410492,1.0,0.0,0.0,3.6474223136901855,3.647446393966675,8.876983770278457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9296875,0.0,1530.4031982421875,1895.4371337890625,0.0,3858.560302734375,0.9047242999076844,1.0,0.0,3.0,1.0,0.0
12232440,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8960848450660706,0.5228416919708252,0.4730437397956848,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7584188580513,0.3134998381137848,0.3008116781711578,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8599236607551575,0.4632944762706756,0.3257543444633484,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7925211787223816,0.3578902781009674,0.3426616787910461,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7007706165313721,0.2438075840473175,1.1165369749069214,284.97772216796875,284.95001220703125,300.38775634765625,289.5200500488281,298.6991882324219,297.8771667480469,284.9792785644531,1.0,0.6001079082489014,0.4382938742637634,0.4382938742637634,1.0,1.0,-3.0724213123321533,1.006471872329712,2.0659494400024414,0.3089664578437805,0.8990132212638855,0.8990132212638855,0.0,188.5671844482422,196.0,45654.4375,0.0,2639.603515625,1.0,280.3421325683594,283.3305053710937,292.4858093261719,295.3753356933594,293.1499938964844,293.1499938964844,280.6499938964844,36013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949511468410492,1.0,0.0,0.0,3.6474223136901855,3.647446393966675,8.876983770278457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9296875,0.0,1530.4031982421875,1895.4371337890625,0.0,3858.560302734375,0.9047242999076844,1.0,0.0,3.0,1.0,0.0
12232500,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8946447372436523,0.5224613547325134,0.4725449979305267,298.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7581066489219666,0.3142314255237579,0.3015253245830536,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8600988388061523,0.46542689204216,0.3271401524543762,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.7920177578926086,0.3586310446262359,0.3432705998420715,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7002224922180176,0.2442319840192794,1.118120789527893,285.1198425292969,284.95001220703125,300.3783569335937,289.5220031738281,298.6981506347656,297.8809814453125,285.1281433105469,1.0,0.6013286113739014,0.4379097819328308,0.4379097819328308,1.0,1.0,-3.076977729797364,1.0072622299194336,2.069715738296509,0.3087247610092163,0.901523232460022,0.901523232460022,0.0,189.6757202148437,196.0,44750.16015625,0.0,2654.278076171875,1.0,280.5987243652344,283.510498046875,292.4548645019531,295.2288818359375,293.1499938964844,293.1499938964844,280.6499938964844,35894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410678148269652,1.0,0.0,0.0,3.6496849060058594,3.6497087478637695,8.887999456419493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.2685546875,0.0,1532.02587890625,1895.4371337890625,0.0,3782.14990234375,0.9051852226257324,1.0,0.0,3.0,1.0,0.0
12232560,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8937684893608093,0.5223329663276672,0.4724087119102478,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.7580662369728088,0.3149808943271637,0.3022503852844238,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8607636094093323,0.4677822887897491,0.3287495672702789,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.7919888496398926,0.3595647811889648,0.3441154658794403,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.7001448273658752,0.2448339611291885,1.1206413507461548,285.1723022460937,284.95001220703125,300.3701171875,289.52349853515625,298.6985168457031,297.8863830566406,285.17401123046875,1.0,0.6027142405509949,0.4374962449073791,0.4374962449073791,1.0,1.0,-3.08366322517395,1.0087828636169434,2.074880361557007,0.3087452054023742,0.9035736322402954,0.9035736322402954,0.0,190.60369873046875,199.0,44716.7890625,0.0,2672.201416015625,1.0,280.6418762207031,283.5630798339844,292.4781799316406,295.2938232421875,293.1499938964844,293.1499938964844,280.3500061035156,35793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93734472990036,1.0,0.0,0.0,3.654452800750733,3.6544768810272217,8.911237046049791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.02392578125,0.0,1536.5775146484375,1895.4371337890625,0.0,3748.273681640625,0.9061509370803832,1.0,0.0,3.0,1.0,0.0
12232620,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.890011191368103,0.5200397968292236,0.4710403978824615,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7569358944892883,0.3163990974426269,0.303707480430603,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8604097962379456,0.4710838496685028,0.331432431936264,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7904302477836609,0.3604523241519928,0.3453682959079742,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6986939311027527,0.2453699111938476,1.1245967149734497,285.0115661621094,284.95001220703125,300.3573913574219,289.5251770019531,298.691650390625,297.88433837890625,285.0104675292969,1.0,0.6055091619491577,0.4366691410541534,0.4366691410541534,1.0,1.0,-3.093267679214477,1.0103684663772583,2.082899332046509,0.3083746433258056,0.903085470199585,0.903085470199585,0.0,193.4390106201172,202.0,45897.1015625,0.0,2705.989013671875,1.0,280.3577880859375,283.3582763671875,292.56768798828125,295.5237731933594,293.1499938964844,293.1499938964844,280.04998779296875,35891.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500576853752136,1.0,0.0,0.0,3.659240245819092,3.659264326095581,8.934600259635772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.74609375,0.0,1542.6572265625,1895.4371337890625,0.0,3863.48193359375,0.9072623252868652,1.0,0.0,3.0,1.0,0.0
12232680,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.890011191368103,0.5200397968292236,0.4710403978824615,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7569358944892883,0.3163990974426269,0.303707480430603,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8604097962379456,0.4710838496685028,0.331432431936264,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7904302477836609,0.3604523241519928,0.3453682959079742,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6986939311027527,0.2453699111938476,1.1245967149734497,285.0115661621094,284.95001220703125,300.3573913574219,289.5251770019531,298.691650390625,297.88433837890625,285.0104675292969,1.0,0.6055091619491577,0.4366691410541534,0.4366691410541534,1.0,1.0,-3.093267679214477,1.0103684663772583,2.082899332046509,0.3083746433258056,0.903085470199585,0.903085470199585,0.0,193.4390106201172,202.0,45897.1015625,0.0,2705.989013671875,1.0,280.3577880859375,283.3582763671875,292.56768798828125,295.5237731933594,293.1499938964844,293.1499938964844,280.04998779296875,35891.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500576853752136,1.0,0.0,0.0,3.659240245819092,3.659264326095581,8.934600259635772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.74609375,0.0,1542.6572265625,1895.4371337890625,0.0,3863.48193359375,0.9072623252868652,1.0,0.0,3.0,1.0,0.0
12232740,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8835741877555847,0.5162270069122314,0.4680427312850952,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7544364929199219,0.3177172541618347,0.3051254749298095,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8576788306236267,0.4731431603431701,0.3331455290317535,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.786572277545929,0.3602581918239593,0.3455601632595062,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6950291395187378,0.2450057417154312,1.1246223449707031,284.826171875,284.95001220703125,300.3500061035156,289.5249938964844,298.6795654296875,297.8724365234375,284.8248291015625,1.0,0.6077793836593628,0.4358420670032501,0.4358420670032501,1.0,1.0,-3.0936977863311768,1.0085004568099976,2.0851972103118896,0.3065475821495056,0.8998978734016418,0.8998978734016418,0.0,197.41229248046875,205.0,46979.81640625,0.0,2727.8125,1.0,280.05816650390625,283.1317443847656,292.5791320800781,295.62371826171875,293.1499938964844,293.1499938964844,279.75,36084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641103148460388,1.0,0.0,0.0,3.656739234924317,3.6567633152008057,8.922390861698659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.576171875,0.0,1541.3140869140625,1895.4371337890625,0.0,3989.1396484375,0.9068275690078736,1.0,0.0,3.0,1.0,0.0
12232800,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8835741877555847,0.5162270069122314,0.4680427312850952,298.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7544364929199219,0.3177172541618347,0.3051254749298095,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8576788306236267,0.4731431603431701,0.3331455290317535,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.786572277545929,0.3602581918239593,0.3455601632595062,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6950291395187378,0.2450057417154312,1.1246223449707031,284.826171875,284.95001220703125,300.3500061035156,289.5249938964844,298.6795654296875,297.8724365234375,284.8248291015625,1.0,0.6077793836593628,0.4358420670032501,0.4358420670032501,1.0,1.0,-3.0936977863311768,1.0085004568099976,2.0851972103118896,0.3065475821495056,0.8998978734016418,0.8998978734016418,0.0,197.41229248046875,205.0,46979.81640625,0.0,2727.8125,1.0,280.05816650390625,283.1317443847656,292.5791320800781,295.62371826171875,293.1499938964844,293.1499938964844,279.75,36084.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641103148460388,1.0,0.0,0.0,3.656739234924317,3.6567633152008057,8.922390861698659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.576171875,0.0,1541.3140869140625,1895.4371337890625,0.0,3989.1396484375,0.9068275690078736,1.0,0.0,3.0,1.0,0.0
12232860,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.876462459564209,0.511825442314148,0.4643924236297607,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.7516488432884216,0.3189676105976105,0.3064901530742645,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.854259729385376,0.4746136665344238,0.3343775868415832,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.781941294670105,0.3594501912593841,0.3450977504253387,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.6904796361923218,0.2440614849328994,1.1217923164367676,284.6374816894531,284.95001220703125,300.3462219238281,289.52294921875,298.6657409667969,297.8566589355469,284.6360778808594,1.0,0.609456479549408,0.4349600076675415,0.4349600076675415,1.0,1.0,-3.088477611541748,1.0043845176696775,2.0840930938720703,0.3036785721778869,0.8941659331321716,0.8941659331321716,0.0,201.5789489746093,208.0,47952.375,0.0,2739.470703125,1.0,279.7582397460937,282.9051818847656,292.5671081542969,295.67779541015625,293.1499938964844,293.1499938964844,280.04998779296875,36328.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975484013557434,1.0,0.0,0.0,3.6452176570892334,3.645241498947144,8.86625457496848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.662109375,0.0,1530.31005859375,1895.4371337890625,0.0,4089.345947265625,0.9044151306152344,1.0,0.0,3.0,1.0,0.0
12232920,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.876462459564209,0.511825442314148,0.4643924236297607,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.7516488432884216,0.3189676105976105,0.3064901530742645,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.854259729385376,0.4746136665344238,0.3343775868415832,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.781941294670105,0.3594501912593841,0.3450977504253387,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.6904796361923218,0.2440614849328994,1.1217923164367676,284.6374816894531,284.95001220703125,300.3462219238281,289.52294921875,298.6657409667969,297.8566589355469,284.6360778808594,1.0,0.609456479549408,0.4349600076675415,0.4349600076675415,1.0,1.0,-3.088477611541748,1.0043845176696775,2.0840930938720703,0.3036785721778869,0.8941659331321716,0.8941659331321716,0.0,201.5789489746093,208.0,47952.375,0.0,2739.470703125,1.0,279.7582397460937,282.9051818847656,292.5671081542969,295.67779541015625,293.1499938964844,293.1499938964844,280.04998779296875,36328.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975484013557434,1.0,0.0,0.0,3.6452176570892334,3.645241498947144,8.86625457496848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.662109375,0.0,1530.31005859375,1895.4371337890625,0.0,4089.345947265625,0.9044151306152344,1.0,0.0,3.0,1.0,0.0
12232980,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8714832067489624,0.5094985961914062,0.4618120789527893,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.749976634979248,0.3202861845493316,0.3078294396400451,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8525882959365845,0.4775552451610565,0.3361431658267975,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.7788565754890442,0.3595810234546661,0.3449960052967071,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.6872549057006836,0.2437432408332824,1.119733452796936,284.8070373535156,284.95001220703125,300.3438720703125,289.5190734863281,298.6614074707031,297.85400390625,284.8085021972656,1.0,0.6109889149665833,0.4340779483318329,0.4340779483318329,1.0,1.0,-3.086498498916626,1.0014921426773071,2.0850064754486084,0.3011034727096557,0.8936259150505066,0.8936259150505066,0.0,204.68118286132807,211.0,46840.3359375,0.0,2751.915771484375,1.0,280.0421142578125,283.117919921875,292.4800109863281,295.4500427246094,293.1499938964844,293.1499938964844,280.3500061035156,36230.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635366201400756,1.0,0.0,0.0,3.635830640792847,3.635854482650757,8.820649668450642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.8828125,0.0,1519.1771240234375,1895.4371337890625,0.0,3984.048583984375,0.9022797346115112,1.0,0.0,3.0,1.0,0.0
12233040,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8714832067489624,0.5094985961914062,0.4618120789527893,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.749976634979248,0.3202861845493316,0.3078294396400451,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8525882959365845,0.4775552451610565,0.3361431658267975,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.7788565754890442,0.3595810234546661,0.3449960052967071,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.6872549057006836,0.2437432408332824,1.119733452796936,284.8070373535156,284.95001220703125,300.3438720703125,289.5190734863281,298.6614074707031,297.85400390625,284.8085021972656,1.0,0.6109889149665833,0.4340779483318329,0.4340779483318329,1.0,1.0,-3.086498498916626,1.0014921426773071,2.0850064754486084,0.3011034727096557,0.8936259150505066,0.8936259150505066,0.0,204.68118286132807,211.0,46840.3359375,0.0,2751.915771484375,1.0,280.0421142578125,283.117919921875,292.4800109863281,295.4500427246094,293.1499938964844,293.1499938964844,280.3500061035156,36230.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635366201400756,1.0,0.0,0.0,3.635830640792847,3.635854482650757,8.820649668450642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.8828125,0.0,1519.1771240234375,1895.4371337890625,0.0,3984.048583984375,0.9022797346115112,1.0,0.0,3.0,1.0,0.0
12233100,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8701128363609314,0.509018063545227,0.4612031579017639,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7497000098228455,0.3209840059280395,0.3085106015205383,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8527238965034485,0.4795895516872406,0.3374408185482025,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7782516479492188,0.3600970506668091,0.3453685045242309,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6865504384040833,0.24395751953125,1.1202763319015503,284.94854736328125,284.95001220703125,300.3431701660156,289.5165100097656,298.6625366210937,297.8570556640625,284.9567565917969,1.0,0.6119503974914551,0.4336369037628174,0.4336369037628174,1.0,1.0,-3.0892412662506104,1.0014387369155884,2.0878024101257324,0.300395131111145,0.8949877023696899,0.8949877023696899,0.0,205.7528533935547,211.0,45899.578125,0.0,2763.013916015625,1.0,280.2983703613281,283.2983703613281,292.4440612792969,295.2929992675781,293.1499938964844,293.1499938964844,280.3500061035156,36121.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545139670372008,1.0,0.0,0.0,3.633770942687988,3.6337947845458975,8.810659437585855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.40869140625,0.0,1516.0908203125,1895.4371337890625,0.0,3903.53515625,0.901783525943756,1.0,0.0,3.0,1.0,0.0
12233160,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8693225383758545,0.5088211297988892,0.4609903693199157,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.749700665473938,0.3217033445835113,0.3092052638530731,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8533743023872375,0.4818834066390991,0.3389956057071686,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7781563997268677,0.3608454763889313,0.3460206985473633,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6863632798194885,0.2443854361772537,1.1219370365142822,285.0010986328125,284.95001220703125,300.3428039550781,289.5135192871094,298.66534423828125,297.86212158203125,285.0028381347656,1.0,0.6130988597869873,0.4333105981349945,0.4333105981349945,1.0,1.0,-3.0944664478302,1.002573013305664,2.091893434524536,0.30033078789711,0.895897626876831,0.895897626876831,0.0,206.60975646972656,214.0,45831.4140625,0.0,2777.941162109375,1.0,280.3417358398437,283.3523864746094,292.463134765625,295.3507080078125,293.1499938964844,293.1499938964844,280.6499938964844,36026.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502940773963928,1.0,0.0,0.0,3.634157657623291,3.634181499481201,8.812534133539884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.68212890625,0.0,1515.810791015625,1895.4371337890625,0.0,3865.611083984375,0.9017726182937622,1.0,0.0,3.0,1.0,0.0
12233220,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.8681013584136963,0.5088546276092529,0.4609311521053314,298.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.7498271465301514,0.323182463645935,0.3106293678283691,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8550229072570801,0.4869006276130676,0.3424031734466553,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7783752679824829,0.3627371191978454,0.3477185666561126,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.6864994764328003,0.2456331849098205,1.1271378993988037,285.1972045898437,284.95001220703125,300.34295654296875,289.5063781738281,298.673095703125,297.8746337890625,285.198974609375,1.0,0.6158440113067627,0.4326580464839935,0.4326580464839935,1.0,1.0,-3.108492851257324,1.0061982870101929,2.102294445037842,0.3007968366146087,0.9008042812347412,0.9008042812347412,0.0,208.35714721679688,217.0,44917.9765625,0.0,2815.290771484375,1.0,280.6416320800781,283.5862121582031,292.4645690917969,295.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,35779.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392980933189392,1.0,0.0,0.0,3.641672849655152,3.6416966915130615,8.849019650369883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.86279296875,0.0,1522.2806396484375,1895.4371337890625,0.0,3766.060546875,0.903285026550293,1.0,0.0,3.0,1.0,0.0
12233280,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.8681013584136963,0.5088546276092529,0.4609311521053314,298.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.7498271465301514,0.323182463645935,0.3106293678283691,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8550229072570801,0.4869006276130676,0.3424031734466553,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7783752679824829,0.3627371191978454,0.3477185666561126,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.6864994764328003,0.2456331849098205,1.1271378993988037,285.1972045898437,284.95001220703125,300.34295654296875,289.5063781738281,298.673095703125,297.8746337890625,285.198974609375,1.0,0.6158440113067627,0.4326580464839935,0.4326580464839935,1.0,1.0,-3.108492851257324,1.0061982870101929,2.102294445037842,0.3007968366146087,0.9008042812347412,0.9008042812347412,0.0,208.35714721679688,217.0,44917.9765625,0.0,2815.290771484375,1.0,280.6416320800781,283.5862121582031,292.4645690917969,295.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,35779.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392980933189392,1.0,0.0,0.0,3.641672849655152,3.6416966915130615,8.849019650369883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.86279296875,0.0,1522.2806396484375,1895.4371337890625,0.0,3766.060546875,0.903285026550293,1.0,0.0,3.0,1.0,0.0
