time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233340,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8651344776153564,0.5069497227668762,0.4599225223064422,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7490040063858032,0.3245851397514343,0.3120715916156769,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.855147659778595,0.4905165433883667,0.3453311026096344,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7772601246833801,0.3636913299560547,0.34906005859375,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6855050325393677,0.2462727576494217,1.1316540241241455,285.03759765625,284.95001220703125,300.3441467285156,289.49774169921875,298.6718444824219,297.8735656738281,285.0364990234375,1.0,0.6187679171562195,0.4320054650306701,0.4320054650306701,1.0,1.0,-3.1195883750915527,1.0087000131607056,2.1108884811401367,0.3009927570819855,0.9006742238998413,0.9006742238998413,0.0,211.18569946289065,220.0,46113.9609375,0.0,2852.731689453125,1.0,280.3578796386719,283.38238525390625,292.5456848144531,295.51708984375,293.1499938964844,293.1499938964844,280.04998779296875,35866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953203022480011,1.0,0.0,0.0,3.6473922729492174,3.647416114807129,8.876836545823608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.05078125,0.0,1529.2685546875,1895.4371337890625,0.0,3891.77099609375,0.9045950174331664,1.0,0.0,3.0,1.0,0.0
12233400,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8651344776153564,0.5069497227668762,0.4599225223064422,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7490040063858032,0.3245851397514343,0.3120715916156769,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.855147659778595,0.4905165433883667,0.3453311026096344,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7772601246833801,0.3636913299560547,0.34906005859375,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6855050325393677,0.2462727576494217,1.1316540241241455,285.03759765625,284.95001220703125,300.3441467285156,289.49774169921875,298.6718444824219,297.8735656738281,285.0364990234375,1.0,0.6187679171562195,0.4320054650306701,0.4320054650306701,1.0,1.0,-3.1195883750915527,1.0087000131607056,2.1108884811401367,0.3009927570819855,0.9006742238998413,0.9006742238998413,0.0,211.18569946289065,220.0,46113.9609375,0.0,2852.731689453125,1.0,280.3578796386719,283.38238525390625,292.5456848144531,295.51708984375,293.1499938964844,293.1499938964844,280.04998779296875,35866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953203022480011,1.0,0.0,0.0,3.6473922729492174,3.647416114807129,8.876836545823608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.05078125,0.0,1529.2685546875,1895.4371337890625,0.0,3891.77099609375,0.9045950174331664,1.0,0.0,3.0,1.0,0.0
12233460,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8596630096435547,0.5034576654434204,0.4572262763977051,298.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7469043731689453,0.3258793354034424,0.3134697079658508,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8529725074768066,0.4928174614906311,0.3472189903259277,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7739102840423584,0.3634727895259857,0.3492502272129059,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6823266744613647,0.2459460794925689,1.1319165229797363,284.85205078125,284.95001220703125,300.34625244140625,289.4877624511719,298.6624755859375,297.8615417480469,284.85064697265625,1.0,0.6211304664611816,0.4310117959976196,0.4310117959976196,1.0,1.0,-3.1208503246307373,1.0067135095596311,2.1141369342803955,0.298842191696167,0.8978327512741089,0.8978327512741089,0.0,215.225326538086,223.0,47204.2578125,0.0,2876.8095703125,1.0,280.0582580566406,283.1557006835937,292.5455627441406,295.6064147949219,293.1499938964844,293.1499938964844,280.3500061035156,36054.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679813981056212,1.0,0.0,0.0,3.6460094451904297,3.64603328704834,8.870106853464677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.3828125,0.0,1529.14111328125,1895.4371337890625,0.0,4023.405029296875,0.9044071435928344,1.0,0.0,3.0,1.0,0.0
12233520,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8596630096435547,0.5034576654434204,0.4572262763977051,298.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7469043731689453,0.3258793354034424,0.3134697079658508,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8529725074768066,0.4928174614906311,0.3472189903259277,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7739102840423584,0.3634727895259857,0.3492502272129059,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6823266744613647,0.2459460794925689,1.1319165229797363,284.85205078125,284.95001220703125,300.34625244140625,289.4877624511719,298.6624755859375,297.8615417480469,284.85064697265625,1.0,0.6211304664611816,0.4310117959976196,0.4310117959976196,1.0,1.0,-3.1208503246307373,1.0067135095596311,2.1141369342803955,0.298842191696167,0.8978327512741089,0.8978327512741089,0.0,215.225326538086,223.0,47204.2578125,0.0,2876.8095703125,1.0,280.0582580566406,283.1557006835937,292.5455627441406,295.6064147949219,293.1499938964844,293.1499938964844,280.3500061035156,36054.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679813981056212,1.0,0.0,0.0,3.6460094451904297,3.64603328704834,8.870106853464677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.3828125,0.0,1529.14111328125,1895.4371337890625,0.0,4023.405029296875,0.9044071435928344,1.0,0.0,3.0,1.0,0.0
12233580,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8554317951202393,0.5016681551933289,0.4551877975463867,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7454280853271484,0.3272184729576111,0.3148346841335296,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8517988324165344,0.4963549375534057,0.3494264185428619,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7713242769241333,0.3639019131660461,0.3494849801063537,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6797260642051697,0.2459927499294281,1.131742000579834,285.0187072753906,284.95001220703125,300.34918212890625,289.4765014648437,298.660888671875,297.86053466796875,285.0200500488281,1.0,0.6232214570045471,0.4300181269645691,0.4300181269645691,1.0,1.0,-3.1227567195892334,1.0049469470977783,2.117809772491455,0.2965382635593414,0.9000986218452454,0.9000986218452454,0.0,218.5475616455078,226.0,46158.015625,0.0,2898.419189453125,1.0,280.3421325683594,283.363525390625,292.4478454589844,295.3768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35932.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582096934318542,1.0,0.0,0.0,3.647754907608032,3.6477787494659424,8.878602102413424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.83935546875,0.0,1530.1641845703125,1895.4371337890625,0.0,3936.61083984375,0.9047396183013916,1.0,0.0,3.0,1.0,0.0
12233640,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8554317951202393,0.5016681551933289,0.4551877975463867,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7454280853271484,0.3272184729576111,0.3148346841335296,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8517988324165344,0.4963549375534057,0.3494264185428619,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7713242769241333,0.3639019131660461,0.3494849801063537,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6797260642051697,0.2459927499294281,1.131742000579834,285.0187072753906,284.95001220703125,300.34918212890625,289.4765014648437,298.660888671875,297.86053466796875,285.0200500488281,1.0,0.6232214570045471,0.4300181269645691,0.4300181269645691,1.0,1.0,-3.1227567195892334,1.0049469470977783,2.117809772491455,0.2965382635593414,0.9000986218452454,0.9000986218452454,0.0,218.5475616455078,226.0,46158.015625,0.0,2898.419189453125,1.0,280.3421325683594,283.363525390625,292.4478454589844,295.3768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35932.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582096934318542,1.0,0.0,0.0,3.647754907608032,3.6477787494659424,8.878602102413424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.83935546875,0.0,1530.1641845703125,1895.4371337890625,0.0,3936.61083984375,0.9047396183013916,1.0,0.0,3.0,1.0,0.0
12233700,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8542542457580566,0.5014010667800903,0.4547851979732513,298.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.7451560497283936,0.3279213607311249,0.3155247867107391,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.852045476436615,0.4986463785171509,0.3509106934070587,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.7708112001419067,0.3645125329494476,0.3499633073806762,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.6791731715202332,0.2463324815034866,1.132933497428894,285.1582336425781,284.95001220703125,300.3509216308594,289.470458984375,298.6630249023437,297.86407470703125,285.1661376953125,1.0,0.624409556388855,0.4295212924480438,0.4295212924480438,1.0,1.0,-3.126890182495117,1.005237340927124,2.121652603149414,0.2958659529685974,0.9028398990631104,0.9028398990631104,0.0,219.7554626464844,226.0,45235.125,0.0,2913.334716796875,1.0,280.5987548828125,283.541259765625,292.4056091308594,295.21533203125,293.1499938964844,293.1499938964844,280.6499938964844,35820.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498088955879213,1.0,0.0,0.0,3.651352882385254,3.651376962661743,8.896125791579834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.87451171875,0.0,1533.327880859375,1895.4371337890625,0.0,3861.240478515625,0.9055044651031494,1.0,0.0,3.0,1.0,0.0
12233760,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8535908460617065,0.501396656036377,0.454754889011383,298.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7451316714286804,0.3286432921886444,0.3162260055541992,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8527611494064331,0.501178503036499,0.3526398539543152,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7707521319389343,0.3653338849544525,0.3506974279880523,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.6790766716003418,0.2468608915805816,1.135114312171936,285.2082824707031,284.95001220703125,300.352783203125,289.464111328125,298.666748046875,297.86944580078125,285.2098388671875,1.0,0.6257533431053162,0.4291453659534454,0.4291453659534454,1.0,1.0,-3.1332767009735107,1.006640911102295,2.126635789871216,0.2958132624626159,0.9051059484481812,0.9051059484481812,0.0,220.7430419921875,229.0,45191.7109375,0.0,2931.74462890625,1.0,280.6418762207031,283.5920715332031,292.4194641113281,295.26873779296875,293.1499938964844,293.1499938964844,280.3500061035156,35725.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460622072219848,1.0,0.0,0.0,3.657318830490112,3.6573429107666016,8.925219958655362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.0361328125,0.0,1539.2718505859375,1895.4371337890625,0.0,3827.4189453125,0.9067440629005432,1.0,0.0,3.0,1.0,0.0
12233820,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8507404327392578,0.4994439780712127,0.4536678194999695,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7443086504936218,0.3300043940544128,0.3176324963569641,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8528257012367249,0.5047643184661865,0.3555335998535156,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.769473135471344,0.3660098314285278,0.351750373840332,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6778779029846191,0.2472672015428543,1.1384772062301636,285.0448303222656,284.95001220703125,300.3569641113281,289.45068359375,298.6647644042969,297.8663635253906,285.0436096191406,1.0,0.6284478306770325,0.4283935129642486,0.4283935129642486,1.0,1.0,-3.1424598693847656,1.0081311464309692,2.134328842163086,0.2954067587852478,0.9050409197807312,0.9050409197807312,0.0,223.63966369628903,232.0,46367.28515625,0.0,2966.237060546875,1.0,280.3577575683594,283.38494873046875,292.49267578125,295.4806213378906,293.1499938964844,293.1499938964844,280.04998779296875,35831.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586018323898317,1.0,0.0,0.0,3.664321422576904,3.6643457412719727,8.959431170296739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9365234375,0.0,1547.89697265625,1895.4371337890625,0.0,3940.112548828125,0.908357560634613,1.0,0.0,3.0,1.0,0.0
12233880,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8507404327392578,0.4994439780712127,0.4536678194999695,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7443086504936218,0.3300043940544128,0.3176324963569641,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8528257012367249,0.5047643184661865,0.3555335998535156,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.769473135471344,0.3660098314285278,0.351750373840332,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6778779029846191,0.2472672015428543,1.1384772062301636,285.0448303222656,284.95001220703125,300.3569641113281,289.45068359375,298.6647644042969,297.8663635253906,285.0436096191406,1.0,0.6284478306770325,0.4283935129642486,0.4283935129642486,1.0,1.0,-3.1424598693847656,1.0081311464309692,2.134328842163086,0.2954067587852478,0.9050409197807312,0.9050409197807312,0.0,223.63966369628903,232.0,46367.28515625,0.0,2966.237060546875,1.0,280.3577575683594,283.38494873046875,292.49267578125,295.4806213378906,293.1499938964844,293.1499938964844,280.04998779296875,35831.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586018323898317,1.0,0.0,0.0,3.664321422576904,3.6643457412719727,8.959431170296739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9365234375,0.0,1547.89697265625,1895.4371337890625,0.0,3940.112548828125,0.908357560634613,1.0,0.0,3.0,1.0,0.0
12233940,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8457838892936707,0.4960075914859772,0.4510017037391662,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7424296736717224,0.3312636017799377,0.3189961314201355,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8508920669555664,0.507075309753418,0.3574240803718567,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.766305685043335,0.3656103610992431,0.3517491519451141,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6748256683349609,0.2467899322509765,1.137986660003662,284.8568420410156,284.95001220703125,300.3615417480469,289.4363098144531,298.655517578125,297.8528747558594,284.8553771972656,1.0,0.6306122541427612,0.4276416301727295,0.4276416301727295,1.0,1.0,-3.1425838470458984,1.006269097328186,2.136314630508423,0.2936193943023681,0.9022434949874878,0.9022434949874878,0.0,227.6265563964844,220.0,47445.0390625,0.0,2987.876220703125,1.0,280.0581359863281,283.15625,292.49053955078125,295.56597900390625,293.1499938964844,293.1499938964844,279.75,36029.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726521372795104,1.0,0.0,0.0,3.663877725601196,3.6639018058776855,8.957260888564633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.41845703125,0.0,1548.885009765625,1895.4371337890625,0.0,4064.531005859375,0.9083858728408812,1.0,0.0,3.0,1.0,0.0
12234000,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8457838892936707,0.4960075914859772,0.4510017037391662,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7424296736717224,0.3312636017799377,0.3189961314201355,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8508920669555664,0.507075309753418,0.3574240803718567,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.766305685043335,0.3656103610992431,0.3517491519451141,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6748256683349609,0.2467899322509765,1.137986660003662,284.8568420410156,284.95001220703125,300.3615417480469,289.4363098144531,298.655517578125,297.8528747558594,284.8553771972656,1.0,0.6306122541427612,0.4276416301727295,0.4276416301727295,1.0,1.0,-3.1425838470458984,1.006269097328186,2.136314630508423,0.2936193943023681,0.9022434949874878,0.9022434949874878,0.0,227.6265563964844,220.0,47445.0390625,0.0,2987.876220703125,1.0,280.0581359863281,283.15625,292.49053955078125,295.56597900390625,293.1499938964844,293.1499938964844,279.75,36029.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726521372795104,1.0,0.0,0.0,3.663877725601196,3.6639018058776855,8.957260888564633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.41845703125,0.0,1548.885009765625,1895.4371337890625,0.0,4064.531005859375,0.9083858728408812,1.0,0.0,3.0,1.0,0.0
12234060,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8454613089561462,0.4919998049736023,0.4474486410617828,298.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.7447701692581177,0.3324553668498993,0.3200465738773346,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.853680431842804,0.50879967212677,0.3586378097534179,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7673647999763489,0.3646126091480255,0.3508434593677521,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.6754822731018066,0.2457557320594787,1.1334877014160156,284.663818359375,284.95001220703125,300.3664245605469,289.4211120605469,298.6435852050781,297.8360900878906,284.66217041015625,1.0,0.6278795003890991,0.4267776012420654,0.4267776012420654,1.0,1.0,-3.134544610977173,1.0011218786239624,2.1334228515625,0.2903417348861694,0.8968346118927002,0.8968346118927002,0.0,225.1203765869141,208.0,48386.10546875,0.0,2957.7802734375,1.0,279.7581481933594,282.9259948730469,292.4658203125,295.6058349609375,293.1499938964844,293.1499938964844,280.04998779296875,36277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841378331184388,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.21533203125,0.0,1540.0330810546875,1895.4371337890625,0.0,4164.58642578125,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12234120,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.8454613089561462,0.4919998049736023,0.4474486410617828,298.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.7447701692581177,0.3324553668498993,0.3200465738773346,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.853680431842804,0.50879967212677,0.3586378097534179,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7673647999763489,0.3646126091480255,0.3508434593677521,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.6754822731018066,0.2457557320594787,1.1334877014160156,284.663818359375,284.95001220703125,300.3664245605469,289.4211120605469,298.6435852050781,297.8360900878906,284.66217041015625,1.0,0.6278795003890991,0.4267776012420654,0.4267776012420654,1.0,1.0,-3.134544610977173,1.0011218786239624,2.1334228515625,0.2903417348861694,0.8968346118927002,0.8968346118927002,0.0,225.1203765869141,208.0,48386.10546875,0.0,2957.7802734375,1.0,279.7581481933594,282.9259948730469,292.4658203125,295.6058349609375,293.1499938964844,293.1499938964844,280.04998779296875,36277.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841378331184388,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.21533203125,0.0,1540.0330810546875,1895.4371337890625,0.0,4164.58642578125,0.9064089059829712,1.0,0.0,3.0,1.0,0.0
12234180,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8500691056251526,0.4900392591953277,0.4448142349720001,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7508672475814819,0.3337236642837524,0.3209260702133178,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8614374995231628,0.5121262669563293,0.3603409230709076,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7728062868118286,0.3646193444728851,0.3501981198787689,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6800840497016907,0.2454096227884292,1.1292874813079834,284.8268737792969,284.95001220703125,300.3715209960937,289.4052124023437,298.6420593261719,297.8343200683594,284.8280639648437,1.0,0.6229711771011353,0.4259135723114013,0.4259135723114013,1.0,1.0,-3.1286449432373047,0.9967730641365052,2.1318719387054443,0.2871425151824951,0.8965184092521667,0.8965184092521667,0.0,217.6622009277344,196.0,47209.859375,0.0,2905.8076171875,1.0,280.04217529296875,283.1335754394531,292.3667907714844,295.3623352050781,293.1499938964844,293.1499938964844,280.3500061035156,36188.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972357451915741,1.0,0.0,0.0,3.646508455276489,3.6465325355529785,8.872535772752599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.26171875,0.0,1530.69873046875,1895.4371337890625,0.0,4061.943359375,0.9046360850334167,1.0,0.0,3.0,1.0,0.0
12234240,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8500691056251526,0.4900392591953277,0.4448142349720001,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7508672475814819,0.3337236642837524,0.3209260702133178,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8614374995231628,0.5121262669563293,0.3603409230709076,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7728062868118286,0.3646193444728851,0.3501981198787689,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6800840497016907,0.2454096227884292,1.1292874813079834,284.8268737792969,284.95001220703125,300.3715209960937,289.4052124023437,298.6420593261719,297.8343200683594,284.8280639648437,1.0,0.6229711771011353,0.4259135723114013,0.4259135723114013,1.0,1.0,-3.1286449432373047,0.9967730641365052,2.1318719387054443,0.2871425151824951,0.8965184092521667,0.8965184092521667,0.0,217.6622009277344,196.0,47209.859375,0.0,2905.8076171875,1.0,280.04217529296875,283.1335754394531,292.3667907714844,295.3623352050781,293.1499938964844,293.1499938964844,280.3500061035156,36188.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972357451915741,1.0,0.0,0.0,3.646508455276489,3.6465325355529785,8.872535772752599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.26171875,0.0,1530.69873046875,1895.4371337890625,0.0,4061.943359375,0.9046360850334167,1.0,0.0,3.0,1.0,0.0
12234300,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8542547225952148,0.4897412657737732,0.4441430568695068,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7552446722984314,0.3343992829322815,0.3213479220867157,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8672387599945068,0.5143853425979614,0.3616096079349518,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7772546410560608,0.3650969862937927,0.350289523601532,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.6840061545372009,0.2456313967704773,1.1287052631378174,284.96533203125,284.95001220703125,300.3740539550781,289.39703369140625,298.644775390625,297.8383178710937,284.9731140136719,1.0,0.6202467679977417,0.4254815280437469,0.4254815280437469,1.0,1.0,-3.1292755603790283,0.995914340019226,2.133361339569092,0.2860860824584961,0.8979626893997192,0.8979626893997192,0.0,212.6312255859375,196.0,46232.65234375,0.0,2880.25048828125,1.0,280.2986755371094,283.3116149902344,292.3249206542969,295.197021484375,293.1499938964844,293.1499938964844,280.3500061035156,36085.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633552432060242,1.0,0.0,0.0,3.645078420639038,3.645102262496948,8.865577001415659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.5185546875,0.0,1528.3409423828125,1895.4371337890625,0.0,3982.437744140625,0.904284417629242,1.0,0.0,3.0,1.0,0.0
12234360,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8595746755599976,0.48972949385643,0.4438529014587402,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7604361176490784,0.3350978195667267,0.3217706382274627,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.874216616153717,0.5169148445129395,0.3631395101547241,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7827526330947876,0.3658194243907928,0.3506602942943573,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6889204382896423,0.246078684926033,1.1292327642440796,285.0145263671875,284.95001220703125,300.3766174316406,289.3887023925781,298.6493225097656,297.8445129394531,285.0159912109375,1.0,0.6175037622451782,0.4252035915851593,0.4252035915851593,1.0,1.0,-3.132350444793701,0.9963171482086182,2.136033535003662,0.285764992237091,0.8989282250404358,0.8989282250404358,0.0,207.0221405029297,184.0,46136.0078125,0.0,2856.563232421875,1.0,280.3418273925781,283.363037109375,292.3381042480469,295.2469177246094,293.1499938964844,293.1499938964844,280.6499938964844,35997.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590857028961182,1.0,0.0,0.0,3.6459596157073975,3.645983695983887,8.869865268934518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.16455078125,0.0,1528.6578369140625,1895.4371337890625,0.0,3944.431396484375,0.9043895602226256,1.0,0.0,3.0,1.0,0.0
12234420,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8724066019058228,0.4901485741138458,0.4436278641223907,298.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.772616446018219,0.3365387916564941,0.3226250410079956,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8905037045478821,0.5224300026893616,0.3664903342723846,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7957963943481445,0.3676903247833252,0.3517965376377105,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7006754875183105,0.2473978549242019,1.1321786642074585,285.2048034667969,284.95001220703125,300.3816833496094,289.3717346191406,298.6603698730469,297.8594665527344,285.2063293457031,1.0,0.6120486259460449,0.4246476590633392,0.4246476590633392,1.0,1.0,-3.142038583755493,0.9984615445137024,2.1435770988464355,0.2857402265071869,0.9038990139961244,0.9038990139961244,0.0,195.1001892089844,172.0,45159.4453125,0.0,2812.429443359375,1.0,280.6417541503906,283.5924072265625,292.3287658691406,295.1720275878906,293.1499938964844,293.1499938964844,280.3500061035156,35763.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478591680526732,1.0,0.0,0.0,3.654119968414306,3.654143810272217,8.909613598007127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18505859375,0.0,1535.9847412109375,1895.4371337890625,0.0,3843.655517578125,0.9060571193695068,1.0,0.0,3.0,1.0,0.0
12234480,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8724066019058228,0.4901485741138458,0.4436278641223907,298.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.772616446018219,0.3365387916564941,0.3226250410079956,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8905037045478821,0.5224300026893616,0.3664903342723846,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7957963943481445,0.3676903247833252,0.3517965376377105,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7006754875183105,0.2473978549242019,1.1321786642074585,285.2048034667969,284.95001220703125,300.3816833496094,289.3717346191406,298.6603698730469,297.8594665527344,285.2063293457031,1.0,0.6120486259460449,0.4246476590633392,0.4246476590633392,1.0,1.0,-3.142038583755493,0.9984615445137024,2.1435770988464355,0.2857402265071869,0.9038990139961244,0.9038990139961244,0.0,195.1001892089844,172.0,45159.4453125,0.0,2812.429443359375,1.0,280.6417541503906,283.5924072265625,292.3287658691406,295.1720275878906,293.1499938964844,293.1499938964844,280.3500061035156,35763.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478591680526732,1.0,0.0,0.0,3.654119968414306,3.654143810272217,8.909613598007127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18505859375,0.0,1535.9847412109375,1895.4371337890625,0.0,3843.655517578125,0.9060571193695068,1.0,0.0,3.0,1.0,0.0
12234540,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8856489658355713,0.4887163341045379,0.4424889087677002,298.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7857547998428345,0.3379033505916595,0.3234755098819732,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.907493531703949,0.5264737010002136,0.3693166971206665,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8092352151870728,0.3686417937278747,0.3525764346122741,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7127277851104736,0.2481433600187301,1.134491801261902,285.0402526855469,284.95001220703125,300.38653564453125,289.3543701171875,298.6611328125,297.8597106933594,285.0389709472656,1.0,0.6064280867576599,0.4240917563438415,0.4240917563438415,1.0,1.0,-3.148820877075196,0.9995137453079224,2.1493070125579834,0.2855101525783539,0.9037682414054872,0.9037682414054872,0.0,183.6686248779297,160.0,46308.62109375,0.0,2764.76953125,1.0,280.3577575683594,283.3846740722656,292.4004211425781,295.3850402832031,293.1499938964844,293.1499938964844,280.04998779296875,35856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613692164421082,1.0,0.0,0.0,3.6602065563201904,3.66023063659668,8.939320537137974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.66943359375,0.0,1543.476318359375,1895.4371337890625,0.0,3964.78173828125,0.907454788684845,1.0,0.0,3.0,1.0,0.0
12234600,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8856489658355713,0.4887163341045379,0.4424889087677002,298.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7857547998428345,0.3379033505916595,0.3234755098819732,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.907493531703949,0.5264737010002136,0.3693166971206665,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8092352151870728,0.3686417937278747,0.3525764346122741,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7127277851104736,0.2481433600187301,1.134491801261902,285.0402526855469,284.95001220703125,300.38653564453125,289.3543701171875,298.6611328125,297.8597106933594,285.0389709472656,1.0,0.6064280867576599,0.4240917563438415,0.4240917563438415,1.0,1.0,-3.148820877075196,0.9995137453079224,2.1493070125579834,0.2855101525783539,0.9037682414054872,0.9037682414054872,0.0,183.6686248779297,160.0,46308.62109375,0.0,2764.76953125,1.0,280.3577575683594,283.3846740722656,292.4004211425781,295.3850402832031,293.1499938964844,293.1499938964844,280.04998779296875,35856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613692164421082,1.0,0.0,0.0,3.6602065563201904,3.66023063659668,8.939320537137974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.66943359375,0.0,1543.476318359375,1895.4371337890625,0.0,3964.78173828125,0.907454788684845,1.0,0.0,3.0,1.0,0.0
12234660,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8977103233337402,0.4857674539089203,0.4397228360176086,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.798843264579773,0.339160144329071,0.3242701590061188,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9250423908233644,0.5291652083396912,0.3710594475269317,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8208916783332825,0.3684521913528442,0.3522164523601532,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7228705286979675,0.2479580044746399,1.1326535940170288,284.85009765625,284.95001220703125,300.3910522460937,289.3367614746094,298.65289306640625,297.8483581542969,284.8485107421875,1.0,0.6000388860702515,0.4232255816459656,0.4232255816459656,1.0,1.0,-3.145911693572998,0.996242344379425,2.1496694087982178,0.2831006646156311,0.9008671045303344,0.9008671045303344,0.0,173.14979553222656,148.0,47351.0,0.0,2702.46337890625,1.0,280.05816650390625,283.1543884277344,292.3928527832031,295.46343994140625,293.1499938964844,293.1499938964844,279.75,36049.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758023619651794,1.0,0.0,0.0,3.6590230464935294,3.65904712677002,8.933539561439829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.6328125,0.0,1543.602294921875,1895.4371337890625,0.0,4092.1298828125,0.9073138236999512,1.0,0.0,3.0,1.0,0.0
12234720,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8977103233337402,0.4857674539089203,0.4397228360176086,298.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.798843264579773,0.339160144329071,0.3242701590061188,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9250423908233644,0.5291652083396912,0.3710594475269317,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8208916783332825,0.3684521913528442,0.3522164523601532,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7228705286979675,0.2479580044746399,1.1326535940170288,284.85009765625,284.95001220703125,300.3910522460937,289.3367614746094,298.65289306640625,297.8483581542969,284.8485107421875,1.0,0.6000388860702515,0.4232255816459656,0.4232255816459656,1.0,1.0,-3.145911693572998,0.996242344379425,2.1496694087982178,0.2831006646156311,0.9008671045303344,0.9008671045303344,0.0,173.14979553222656,148.0,47351.0,0.0,2702.46337890625,1.0,280.05816650390625,283.1543884277344,292.3928527832031,295.46343994140625,293.1499938964844,293.1499938964844,279.75,36049.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758023619651794,1.0,0.0,0.0,3.6590230464935294,3.65904712677002,8.933539561439829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.6328125,0.0,1543.602294921875,1895.4371337890625,0.0,4092.1298828125,0.9073138236999512,1.0,0.0,3.0,1.0,0.0
12234780,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.9107776880264282,0.4822217226028442,0.4362915158271789,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8126998543739319,0.3403462469577789,0.3250029385089874,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.943842887878418,0.5312373638153076,0.3722888827323913,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8326802849769592,0.3676316738128662,0.3511731326580047,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.7328969240188599,0.247186467051506,1.1278865337371826,284.65625,284.95001220703125,300.3951110839844,289.3190002441406,298.6413269042969,297.8327331542969,284.65460205078125,1.0,0.5928794145584106,0.4223593771457672,0.4223593771457672,1.0,1.0,-3.13716459274292,0.9908108711242676,2.1463539600372314,0.2798148989677429,0.8953497409820557,0.8953497409820557,0.0,162.6862335205078,136.0,48278.703125,0.0,2629.086181640625,1.0,279.7582092285156,282.923828125,292.3639831542969,295.4972229003906,293.1499938964844,293.1499938964844,280.04998779296875,36295.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873074293136596,1.0,0.0,0.0,3.648736715316773,3.6487605571746826,8.883381497071241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.828125,0.0,1533.976318359375,1895.4371337890625,0.0,4191.912109375,0.9051783084869384,1.0,0.0,3.0,1.0,0.0
12234840,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.9107776880264282,0.4822217226028442,0.4362915158271789,298.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.8126998543739319,0.3403462469577789,0.3250029385089874,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.943842887878418,0.5312373638153076,0.3722888827323913,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8326802849769592,0.3676316738128662,0.3511731326580047,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.7328969240188599,0.247186467051506,1.1278865337371826,284.65625,284.95001220703125,300.3951110839844,289.3190002441406,298.6413269042969,297.8327331542969,284.65460205078125,1.0,0.5928794145584106,0.4223593771457672,0.4223593771457672,1.0,1.0,-3.13716459274292,0.9908108711242676,2.1463539600372314,0.2798148989677429,0.8953497409820557,0.8953497409820557,0.0,162.6862335205078,136.0,48278.703125,0.0,2629.086181640625,1.0,279.7582092285156,282.923828125,292.3639831542969,295.4972229003906,293.1499938964844,293.1499938964844,280.04998779296875,36295.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873074293136596,1.0,0.0,0.0,3.648736715316773,3.6487605571746826,8.883381497071241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.828125,0.0,1533.976318359375,1895.4371337890625,0.0,4191.912109375,0.9051783084869384,1.0,0.0,3.0,1.0,0.0
12234900,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.9191904664039612,0.481106698513031,0.4347163438796997,298.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.820195734500885,0.3409588634967804,0.3253524899482727,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9542526006698608,0.5328020453453064,0.3729690909385681,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8395611047744751,0.3675002455711365,0.3506361842155456,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.738699197769165,0.2469605505466461,1.1252312660217283,284.7757873535156,284.95001220703125,300.3969421386719,289.31011962890625,298.638916015625,297.8299255371094,284.7828674316406,1.0,0.5891116261482239,0.4219262897968292,0.4219262897968292,1.0,1.0,-3.1326653957366943,0.9880567193031312,2.144608497619629,0.278070718050003,0.8953269124031067,0.8953269124031067,0.0,157.16062927246094,136.0,47261.140625,0.0,2590.737060546875,1.0,280.00128173828125,283.0840759277344,292.2782897949219,295.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,36256.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800867438316344,1.0,0.0,0.0,3.64359450340271,3.64361834526062,8.858360729391279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.55078125,0.0,1527.9664306640625,1895.4371337890625,0.0,4129.4775390625,0.9040573835372924,1.0,0.0,3.0,1.0,0.0
12234960,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9305779337882996,0.4806272685527801,0.4338471293449402,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8291204571723938,0.3416052162647247,0.3257079720497131,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9665216207504272,0.534919798374176,0.3741109371185303,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8484839797019958,0.3677723109722137,0.3504967093467712,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7462666630744934,0.2470457255840301,1.12388277053833,284.8194885253906,284.95001220703125,300.39862060546875,289.3012390136719,298.6402587890625,297.8320007324219,284.8207092285156,1.0,0.5854499340057373,0.4216758012771606,0.4216758012771606,1.0,1.0,-3.131625175476074,0.9870052337646484,2.144619941711426,0.2772504389286041,0.8949341773986816,0.8949341773986816,0.0,151.0411834716797,124.0,47102.265625,0.0,2556.021484375,1.0,280.0422058105469,283.1317749023437,292.26226806640625,295.2504577636719,293.1499938964844,293.1499938964844,280.3500061035156,36204.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754164218902588,1.0,0.0,0.0,3.640337467193604,3.6403613090515137,8.842530974106921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.3564453125,0.0,1523.972412109375,1895.4371337890625,0.0,4088.7548828125,0.9032678604125975,1.0,0.0,3.0,1.0,0.0
12235020,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9587984681129456,0.4806229472160339,0.4330825805664062,298.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8513495326042175,0.342966616153717,0.3264486789703369,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9925090074539183,0.5400542616844177,0.3770831823348999,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8719617128372192,0.3690758049488067,0.3509708940982818,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7664035558700562,0.2478705048561096,1.124139428138733,285.00738525390625,284.95001220703125,300.40142822265625,289.2835693359375,298.6478576660156,297.8430480957031,285.0089111328125,1.0,0.5785368084907532,0.4211747944355011,0.4211747944355011,1.0,1.0,-3.136040210723877,0.9873289465904236,2.1487112045288086,0.2766406536102295,0.8972505331039429,0.8972505331039429,0.0,138.0968475341797,127.0,46032.8671875,0.0,2495.34228515625,1.0,280.3416748046875,283.3615417480469,292.2323913574219,295.1336669921875,293.1499938964844,293.1499938964844,280.6499938964844,36010.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620156288146972,1.0,0.0,0.0,3.639302253723145,3.639326095581055,8.837502036840306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.01318359375,0.0,1521.3753662109375,1895.4371337890625,0.0,3970.53271484375,0.9029101729393004,1.0,0.0,3.0,1.0,0.0
12235080,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9587984681129456,0.4806229472160339,0.4330825805664062,298.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8513495326042175,0.342966616153717,0.3264486789703369,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9925090074539183,0.5400542616844177,0.3770831823348999,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8719617128372192,0.3690758049488067,0.3509708940982818,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7664035558700562,0.2478705048561096,1.124139428138733,285.00738525390625,284.95001220703125,300.40142822265625,289.2835693359375,298.6478576660156,297.8430480957031,285.0089111328125,1.0,0.5785368084907532,0.4211747944355011,0.4211747944355011,1.0,1.0,-3.136040210723877,0.9873289465904236,2.1487112045288086,0.2766406536102295,0.8972505331039429,0.8972505331039429,0.0,138.0968475341797,127.0,46032.8671875,0.0,2495.34228515625,1.0,280.3416748046875,283.3615417480469,292.2323913574219,295.1336669921875,293.1499938964844,293.1499938964844,280.6499938964844,36010.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620156288146972,1.0,0.0,0.0,3.639302253723145,3.639326095581055,8.837502036840306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.01318359375,0.0,1521.3753662109375,1895.4371337890625,0.0,3970.53271484375,0.9029101729393004,1.0,0.0,3.0,1.0,0.0
12235140,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9721665978431702,0.4812541007995605,0.4333236515522003,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8637123703956604,0.3443869948387146,0.3275447785854339,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.5465409755706787,0.3733243346214294,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8853249549865723,0.3709810078144073,0.3524239063262939,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7780612111091614,0.2492655515670776,1.1287785768508911,285.1948547363281,284.95001220703125,300.40338134765625,289.26611328125,298.6605834960937,297.8619384765625,285.1960754394531,1.0,0.5761918425559998,0.4206738173961639,0.4206738173961639,1.0,1.0,-3.1404459476470947,0.9876319766044616,2.1528139114379883,0.2761967182159424,0.902085304260254,0.902085304260254,0.0,132.50303649902344,130.0,45006.7734375,0.0,2473.85595703125,1.0,280.6416931152344,283.5884094238281,292.2222900390625,295.0568542480469,293.1499938964844,293.1499938964844,280.3500061035156,35775.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950633704662323,1.0,0.0,0.0,3.647068500518799,3.647092342376709,8.875260277818597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.443359375,0.0,1528.227294921875,1895.4371337890625,0.0,3868.669189453125,0.9044864773750304,1.0,0.0,3.0,1.0,0.0
