time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9721665978431702,0.4812541007995605,0.4333236515522003,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8637123703956604,0.3443869948387146,0.3275447785854339,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.5465409755706787,0.3733243346214294,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8853249549865723,0.3709810078144073,0.3524239063262939,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7780612111091614,0.2492655515670776,1.1287785768508911,285.1948547363281,284.95001220703125,300.40338134765625,289.26611328125,298.6605834960937,297.8619384765625,285.1960754394531,1.0,0.5761918425559998,0.4206738173961639,0.4206738173961639,1.0,1.0,-3.1404459476470947,0.9876319766044616,2.1528139114379883,0.2761967182159424,0.902085304260254,0.902085304260254,0.0,132.50303649902344,130.0,45006.7734375,0.0,2473.85595703125,1.0,280.6416931152344,283.5884094238281,292.2222900390625,295.0568542480469,293.1499938964844,293.1499938964844,280.3500061035156,35775.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950633704662323,1.0,0.0,0.0,3.647068500518799,3.647092342376709,8.875260277818597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.443359375,0.0,1528.227294921875,1895.4371337890625,0.0,3868.669189453125,0.9044864773750304,1.0,0.0,3.0,1.0,0.0
12235260,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9751627445220948,0.4799876511096954,0.432709664106369,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8680143356323242,0.3457193374633789,0.3287703692913055,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.5533819794654846,0.36917644739151,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8897026181221008,0.3718730211257934,0.3535647094249725,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.782042384147644,0.2500229477882385,1.13307785987854,285.0272216796875,284.95001220703125,300.4044189453125,289.2490234375,298.6672668457031,297.873291015625,285.0259704589844,1.0,0.5757753252983093,0.4199633598327636,0.4199633598327636,1.0,1.0,-3.142749309539795,0.9866509437561036,2.1560983657836914,0.2748070657253265,0.9017511606216432,0.9017511606216432,0.0,131.09326171875,133.0,46116.44921875,0.0,2470.712646484375,1.0,280.3578186035156,283.3784484863281,292.2931213378906,295.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,35873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637343883514404,1.0,0.0,0.0,3.6525185108184814,3.652542352676392,8.901805585992406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.466796875,0.0,1535.02490234375,1895.4371337890625,0.0,3985.803955078125,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12235320,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9751627445220948,0.4799876511096954,0.432709664106369,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8680143356323242,0.3457193374633789,0.3287703692913055,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.5533819794654846,0.36917644739151,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8897026181221008,0.3718730211257934,0.3535647094249725,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.782042384147644,0.2500229477882385,1.13307785987854,285.0272216796875,284.95001220703125,300.4044189453125,289.2490234375,298.6672668457031,297.873291015625,285.0259704589844,1.0,0.5757753252983093,0.4199633598327636,0.4199633598327636,1.0,1.0,-3.142749309539795,0.9866509437561036,2.1560983657836914,0.2748070657253265,0.9017511606216432,0.9017511606216432,0.0,131.09326171875,133.0,46116.44921875,0.0,2470.712646484375,1.0,280.3578186035156,283.3784484863281,292.2931213378906,295.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,35873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637343883514404,1.0,0.0,0.0,3.6525185108184814,3.652542352676392,8.901805585992406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.466796875,0.0,1535.02490234375,1895.4371337890625,0.0,3985.803955078125,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12235380,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9721224308013916,0.4772523939609527,0.4305388927459717,298.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8676571249961853,0.3469408750534057,0.3299683928489685,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9990000128746032,0.5581347942352295,0.3709779381752014,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8882260322570801,0.3716086149215698,0.3535723090171814,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7808105945587158,0.2498466819524765,1.1333603858947754,284.8410339355469,284.95001220703125,300.40435791015625,289.2323608398437,298.6611633300781,297.8666076660156,284.8397216796875,1.0,0.5764252543449402,0.419252872467041,0.419252872467041,1.0,1.0,-3.1440958976745605,0.985297679901123,2.158798217773437,0.2732853591442108,0.8987508416175842,0.8987508416175842,0.0,131.80897521972656,136.0,47204.91796875,0.0,2477.143798828125,1.0,280.0582275390625,283.1516418457031,292.2875366210937,295.345947265625,293.1499938964844,293.1499938964844,280.3500061035156,36066.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779540300369264,1.0,0.0,0.0,3.650689601898194,3.650713443756104,8.892893674783409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.26171875,0.0,1534.431396484375,1895.4371337890625,0.0,4110.91357421875,0.9054617285728456,1.0,0.0,3.0,1.0,0.0
12235440,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9721224308013916,0.4772523939609527,0.4305388927459717,298.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8676571249961853,0.3469408750534057,0.3299683928489685,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9990000128746032,0.5581347942352295,0.3709779381752014,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8882260322570801,0.3716086149215698,0.3535723090171814,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7808105945587158,0.2498466819524765,1.1333603858947754,284.8410339355469,284.95001220703125,300.40435791015625,289.2323608398437,298.6611633300781,297.8666076660156,284.8397216796875,1.0,0.5764252543449402,0.419252872467041,0.419252872467041,1.0,1.0,-3.1440958976745605,0.985297679901123,2.158798217773437,0.2732853591442108,0.8987508416175842,0.8987508416175842,0.0,131.80897521972656,136.0,47204.91796875,0.0,2477.143798828125,1.0,280.0582275390625,283.1516418457031,292.2875366210937,295.345947265625,293.1499938964844,293.1499938964844,280.3500061035156,36066.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779540300369264,1.0,0.0,0.0,3.650689601898194,3.650713443756104,8.892893674783409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.26171875,0.0,1534.431396484375,1895.4371337890625,0.0,4110.91357421875,0.9054617285728456,1.0,0.0,3.0,1.0,0.0
12235500,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9697533845901488,0.4764016568660736,0.4294624030590057,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8667159080505371,0.3475617468357086,0.330565482378006,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.5604296922683716,0.3728585541248321,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8865922093391418,0.3716426491737366,0.3534590899944305,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7793452739715576,0.2498139888048172,1.1328455209732056,284.9635009765625,284.95001220703125,300.40386962890625,289.2242431640625,298.6589660644531,297.86456298828125,284.97076416015625,1.0,0.5769985318183899,0.4188976287841797,0.4188976287841797,1.0,1.0,-3.14502215385437,0.9847146272659302,2.160307645797729,0.2725124359130859,0.9000094532966614,0.9000094532966614,0.0,132.53355407714844,136.0,46261.90625,0.0,2482.818115234375,1.0,280.3013916015625,283.3130187988281,292.2026062011719,295.10845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36009.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717766046524048,1.0,0.0,0.0,3.650290012359619,3.650314092636109,8.890947356121615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.00634765625,0.0,1533.55859375,1895.4371337890625,0.0,4056.840576171875,0.9053861498832704,1.0,0.0,3.0,1.0,0.0
12235560,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.968256175518036,0.4761193394660949,0.4290435016155243,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8661772012710571,0.3482112288475036,0.3311858177185058,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.5631179213523865,0.3742550313472748,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8856741786003113,0.3720284700393677,0.3537102341651916,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7784977555274963,0.2500328421592712,1.1334599256515503,285.0088195800781,284.95001220703125,300.403076171875,289.2162780761719,298.6596374511719,297.86676025390625,285.0101318359375,1.0,0.5777948498725891,0.4185734093189239,0.4185734093189239,1.0,1.0,-3.147979974746704,0.9849436283111572,2.163036346435547,0.272088348865509,0.9008955955505372,0.9008955955505372,0.0,133.16702270507812,139.0,46164.30078125,0.0,2491.915771484375,1.0,280.3423156738281,283.3607177734375,292.1863098144531,295.1130676269531,293.1499938964844,293.1499938964844,280.04998779296875,35945.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679571390151978,1.0,0.0,0.0,3.651951789855957,3.6519758701324463,8.899044701138337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.32080078125,0.0,1534.9302978515625,1895.4371337890625,0.0,4023.191162109375,0.9056873321533204,1.0,0.0,3.0,1.0,0.0
12235620,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9636764526367188,0.4741877317428589,0.4277853965759277,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8640304207801819,0.3494454324245453,0.3324294984340668,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9990000128746032,0.5672265887260437,0.3784718811511993,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.882622480392456,0.3721326291561126,0.3540994822978973,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7757750749588013,0.2500189542770386,1.1344703435897827,284.8441467285156,284.95001220703125,300.4004821777344,289.2008972167969,298.6522216796875,297.8587951660156,284.84307861328125,1.0,0.5797938704490662,0.4179249703884125,0.4179249703884125,1.0,1.0,-3.1547179222106934,0.9856955409049988,2.169022560119629,0.2714750468730926,0.8981364369392395,0.8981364369392395,0.0,135.00802612304688,142.0,47258.9375,0.0,2514.83154296875,1.0,280.0578308105469,283.1556091308594,292.2343444824219,295.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,36092.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781314134597778,1.0,0.0,0.0,3.649275302886963,3.649299383163452,8.886004820851667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.3828125,0.0,1533.0565185546875,1895.4371337890625,0.0,4112.4599609375,0.9051675796508788,1.0,0.0,3.0,1.0,0.0
12235680,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9636764526367188,0.4741877317428589,0.4277853965759277,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8640304207801819,0.3494454324245453,0.3324294984340668,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9990000128746032,0.5672265887260437,0.3784718811511993,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.882622480392456,0.3721326291561126,0.3540994822978973,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7757750749588013,0.2500189542770386,1.1344703435897827,284.8441467285156,284.95001220703125,300.4004821777344,289.2008972167969,298.6522216796875,297.8587951660156,284.84307861328125,1.0,0.5797938704490662,0.4179249703884125,0.4179249703884125,1.0,1.0,-3.1547179222106934,0.9856955409049988,2.169022560119629,0.2714750468730926,0.8981364369392395,0.8981364369392395,0.0,135.00802612304688,142.0,47258.9375,0.0,2514.83154296875,1.0,280.0578308105469,283.1556091308594,292.2343444824219,295.2795715332031,293.1499938964844,293.1499938964844,280.3500061035156,36092.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781314134597778,1.0,0.0,0.0,3.649275302886963,3.649299383163452,8.886004820851667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.3828125,0.0,1533.0565185546875,1895.4371337890625,0.0,4112.4599609375,0.9051675796508788,1.0,0.0,3.0,1.0,0.0
12235740,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.958337664604187,0.4732932150363922,0.4266165494918823,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8613054752349854,0.3507168292999267,0.3336772322654724,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.5716466307640076,0.3835322856903076,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8789529800415039,0.3727285265922546,0.3544707596302032,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7724652290344238,0.250296413898468,1.1352012157440186,285.0151062011719,284.95001220703125,300.3964538574219,289.18634033203125,298.64849853515625,297.856689453125,285.0165100097656,1.0,0.5821085572242737,0.417276531457901,0.417276531457901,1.0,1.0,-3.162216663360596,0.986720621585846,2.1754961013793945,0.2708613574504852,0.900391161441803,0.900391161441803,0.0,137.20989990234375,145.0,46248.92578125,0.0,2541.273681640625,1.0,280.3421630859375,283.36737060546875,292.1553039550781,295.081787109375,293.1499938964844,293.1499938964844,280.04998779296875,35954.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683522582054138,1.0,0.0,0.0,3.650177240371704,3.6502010822296143,8.890397680261231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.2626953125,0.0,1533.025390625,1895.4371337890625,0.0,4026.679443359375,0.9052988886833192,1.0,0.0,3.0,1.0,0.0
12235800,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.958337664604187,0.4732932150363922,0.4266165494918823,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8613054752349854,0.3507168292999267,0.3336772322654724,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.5716466307640076,0.3835322856903076,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8789529800415039,0.3727285265922546,0.3544707596302032,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7724652290344238,0.250296413898468,1.1352012157440186,285.0151062011719,284.95001220703125,300.3964538574219,289.18634033203125,298.64849853515625,297.856689453125,285.0165100097656,1.0,0.5821085572242737,0.417276531457901,0.417276531457901,1.0,1.0,-3.162216663360596,0.986720621585846,2.1754961013793945,0.2708613574504852,0.900391161441803,0.900391161441803,0.0,137.20989990234375,145.0,46248.92578125,0.0,2541.273681640625,1.0,280.3421630859375,283.36737060546875,292.1553039550781,295.081787109375,293.1499938964844,293.1499938964844,280.04998779296875,35954.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683522582054138,1.0,0.0,0.0,3.650177240371704,3.6502010822296143,8.890397680261231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.2626953125,0.0,1533.025390625,1895.4371337890625,0.0,4026.679443359375,0.9052988886833192,1.0,0.0,3.0,1.0,0.0
12235860,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9525153040885924,0.4714558124542236,0.4254800975322723,298.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8583152890205383,0.3519444167613983,0.3349371552467346,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.5751999020576477,0.3890677392482757,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8751076459884644,0.3729039132595062,0.3549671769142151,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7690451145172119,0.2503114342689514,1.1364985704421997,284.8525390625,284.95001220703125,300.39080810546875,289.1726989746094,298.6383361816406,297.8463134765625,284.8515319824219,1.0,0.5847451686859131,0.416520357131958,0.416520357131958,1.0,1.0,-3.1711812019348145,0.9879855513572692,2.1831958293914795,0.2702641785144806,0.8977596163749695,0.8977596163749695,0.0,139.6851043701172,148.0,47365.6953125,0.0,2572.181396484375,1.0,280.0578308105469,283.1640625,292.20880126953125,295.2588195800781,293.1499938964844,293.1499938964844,280.3500061035156,36092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791951775550842,1.0,0.0,0.0,3.64751410484314,3.647538185119629,8.877429422682326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.927734375,0.0,1531.093017578125,1895.4371337890625,0.0,4121.7236328125,0.9047744274139404,1.0,0.0,3.0,1.0,0.0
12235920,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9525153040885924,0.4714558124542236,0.4254800975322723,298.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8583152890205383,0.3519444167613983,0.3349371552467346,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.5751999020576477,0.3890677392482757,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8751076459884644,0.3729039132595062,0.3549671769142151,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7690451145172119,0.2503114342689514,1.1364985704421997,284.8525390625,284.95001220703125,300.39080810546875,289.1726989746094,298.6383361816406,297.8463134765625,284.8515319824219,1.0,0.5847451686859131,0.416520357131958,0.416520357131958,1.0,1.0,-3.1711812019348145,0.9879855513572692,2.1831958293914795,0.2702641785144806,0.8977596163749695,0.8977596163749695,0.0,139.6851043701172,148.0,47365.6953125,0.0,2572.181396484375,1.0,280.0578308105469,283.1640625,292.20880126953125,295.2588195800781,293.1499938964844,293.1499938964844,280.3500061035156,36092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791951775550842,1.0,0.0,0.0,3.64751410484314,3.647538185119629,8.877429422682326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.927734375,0.0,1531.093017578125,1895.4371337890625,0.0,4121.7236328125,0.9047744274139404,1.0,0.0,3.0,1.0,0.0
12235980,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9462714195251464,0.4706070721149444,0.4243758618831634,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8551031351089478,0.3532057106494903,0.3361915946006775,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5791450142860413,0.3950270116329193,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8709786534309387,0.3735238015651703,0.3553855419158935,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.765332043170929,0.2505854666233063,1.1373186111450195,285.0239562988281,284.95001220703125,300.38348388671875,289.16015625,298.63214111328125,297.84234619140625,285.025390625,1.0,0.5874757170677185,0.4157642126083374,0.4157642126083374,1.0,1.0,-3.180011034011841,0.9891865253448486,2.190824508666992,0.2695197165012359,0.9001366496086121,0.9001366496086121,0.0,142.34381103515625,151.0,46364.03125,0.0,2603.989501953125,1.0,280.3421325683594,283.3761291503906,292.1310119628906,295.063720703125,293.1499938964844,293.1499938964844,280.6499938964844,35947.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96982604265213,1.0,0.0,0.0,3.648662567138672,3.648686647415161,8.883021109795664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.2080078125,0.0,1531.2908935546875,1895.4371337890625,0.0,4039.676025390625,0.9049561023712158,1.0,0.0,3.0,1.0,0.0
12236040,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9462714195251464,0.4706070721149444,0.4243758618831634,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8551031351089478,0.3532057106494903,0.3361915946006775,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5791450142860413,0.3950270116329193,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8709786534309387,0.3735238015651703,0.3553855419158935,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.765332043170929,0.2505854666233063,1.1373186111450195,285.0239562988281,284.95001220703125,300.38348388671875,289.16015625,298.63214111328125,297.84234619140625,285.025390625,1.0,0.5874757170677185,0.4157642126083374,0.4157642126083374,1.0,1.0,-3.180011034011841,0.9891865253448486,2.190824508666992,0.2695197165012359,0.9001366496086121,0.9001366496086121,0.0,142.34381103515625,151.0,46364.03125,0.0,2603.989501953125,1.0,280.3421325683594,283.3761291503906,292.1310119628906,295.063720703125,293.1499938964844,293.1499938964844,280.6499938964844,35947.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96982604265213,1.0,0.0,0.0,3.648662567138672,3.648686647415161,8.883021109795664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.2080078125,0.0,1531.2908935546875,1895.4371337890625,0.0,4039.676025390625,0.9049561023712158,1.0,0.0,3.0,1.0,0.0
12236100,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9440720081329346,0.4706848859786987,0.4243079721927643,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8539605736732483,0.3538662791252136,0.3368376195430755,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.9990000128746032,0.5816677212715149,0.3974152505397796,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8696522116661072,0.3741808831691742,0.3559153974056244,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.7641401290893555,0.2509905993938446,1.1388450860977173,285.16412353515625,284.95001220703125,300.379150390625,289.154296875,298.6321105957031,297.8450012207031,285.171875,1.0,0.5889706015586853,0.4153861403465271,0.4153861403465271,1.0,1.0,-3.1860477924346924,0.990366280078888,2.19568133354187,0.2693629264831543,0.9029252529144288,0.9029252529144288,0.0,143.5235595703125,151.0,45444.32421875,0.0,2622.360595703125,1.0,280.5987854003906,283.5543212890625,292.09149169921875,294.9078674316406,293.1499938964844,293.1499938964844,280.6499938964844,35829.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617801308631896,1.0,0.0,0.0,3.65214204788208,3.6521658897399902,8.899971248865768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.35400390625,0.0,1534.274169921875,1895.4371337890625,0.0,3968.43798828125,0.9056889414787292,1.0,0.0,3.0,1.0,0.0
12236160,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.942507028579712,0.4709818363189697,0.4245623350143432,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8531240224838257,0.3545438647270202,0.3374995291233063,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9990000128746032,0.5845279693603516,0.3993996679782867,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.8688299059867859,0.3750268220901489,0.3566848039627075,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.7634169459342957,0.2515599131584167,1.141270875930786,285.21405029296875,284.95001220703125,300.37432861328125,289.1487731933594,298.63360595703125,297.85015869140625,285.215576171875,1.0,0.5905811190605164,0.4149801731109619,0.4149801731109619,1.0,1.0,-3.1933751106262207,0.991936981678009,2.2014379501342773,0.2693075537681579,0.9052280187606812,0.9052280187606812,0.0,144.6050567626953,154.0,45402.578125,0.0,2642.83447265625,1.0,280.64190673828125,283.60528564453125,292.10626220703125,294.9633483886719,293.1499938964844,293.1499938964844,280.3500061035156,35730.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582646489143372,1.0,0.0,0.0,3.658046245574951,3.65807032585144,8.928770398597408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.4892578125,0.0,1540.120361328125,1895.4371337890625,0.0,3937.1015625,0.9069114327430724,1.0,0.0,3.0,1.0,0.0
12236220,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.937151312828064,0.4697277545928955,0.4240552186965942,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8504112362861633,0.3558067977428436,0.3388015925884247,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5886225700378418,0.404908150434494,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8657143712043762,0.3757040500640869,0.3577373325824737,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7607513666152954,0.2520188689231872,1.144834280014038,285.0529479980469,284.95001220703125,300.3631896972656,289.138671875,298.62451171875,297.84381103515625,285.0519714355469,1.0,0.5938822031021118,0.4141682386398315,0.4141682386398315,1.0,1.0,-3.206510066986084,0.994498372077942,2.2120115756988525,0.2690687775611877,0.9052813649177552,0.9052813649177552,0.0,147.33412170410156,157.0,46616.79296875,0.0,2684.0712890625,1.0,280.35772705078125,283.4003295898437,292.181640625,295.1788024902344,293.1499938964844,293.1499938964844,280.04998779296875,35829.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709887504577636,1.0,0.0,0.0,3.6651182174682617,3.66514253616333,8.963327786659647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.0009765625,0.0,1548.769287109375,1895.4371337890625,0.0,4049.912841796875,0.9085353016853333,1.0,0.0,3.0,1.0,0.0
12236280,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.937151312828064,0.4697277545928955,0.4240552186965942,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8504112362861633,0.3558067977428436,0.3388015925884247,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.5886225700378418,0.404908150434494,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8657143712043762,0.3757040500640869,0.3577373325824737,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7607513666152954,0.2520188689231872,1.144834280014038,285.0529479980469,284.95001220703125,300.3631896972656,289.138671875,298.62451171875,297.84381103515625,285.0519714355469,1.0,0.5938822031021118,0.4141682386398315,0.4141682386398315,1.0,1.0,-3.206510066986084,0.994498372077942,2.2120115756988525,0.2690687775611877,0.9052813649177552,0.9052813649177552,0.0,147.33412170410156,157.0,46616.79296875,0.0,2684.0712890625,1.0,280.35772705078125,283.4003295898437,292.181640625,295.1788024902344,293.1499938964844,293.1499938964844,280.04998779296875,35829.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709887504577636,1.0,0.0,0.0,3.6651182174682617,3.66514253616333,8.963327786659647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.0009765625,0.0,1548.769287109375,1895.4371337890625,0.0,4049.912841796875,0.9085353016853333,1.0,0.0,3.0,1.0,0.0
12236340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9281628727912904,0.4670546352863312,0.4220337271690368,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8459481596946716,0.3569621741771698,0.3400398194789886,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.5905617475509644,0.4122732877731323,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8599453568458557,0.3752832412719726,0.3576922714710235,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7556822299957275,0.2515845000743866,1.1444185972213743,284.8703308105469,284.95001220703125,300.3500061035156,289.1300048828125,298.6036376953125,297.82159423828125,284.8690795898437,1.0,0.5968807935714722,0.4133563041687011,0.4133563041687011,1.0,1.0,-3.213879108428955,0.9949713945388794,2.218907594680786,0.2680509388446808,0.9026963114738464,0.9026963114738464,0.0,150.94091796875,160.0,47767.0234375,0.0,2718.7294921875,1.0,280.05810546875,283.1759948730469,292.1849975585937,295.2729187011719,293.1499938964844,293.1499938964844,279.75,36017.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851661920547484,1.0,0.0,0.0,3.665081739425659,3.665106058120728,8.963149298324424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.41162109375,0.0,1550.144775390625,1895.4371337890625,0.0,4173.4658203125,0.9086484909057616,1.0,0.0,3.0,1.0,0.0
12236400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9281628727912904,0.4670546352863312,0.4220337271690368,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8459481596946716,0.3569621741771698,0.3400398194789886,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.5905617475509644,0.4122732877731323,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8599453568458557,0.3752832412719726,0.3576922714710235,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7556822299957275,0.2515845000743866,1.1444185972213743,284.8703308105469,284.95001220703125,300.3500061035156,289.1300048828125,298.6036376953125,297.82159423828125,284.8690795898437,1.0,0.5968807935714722,0.4133563041687011,0.4133563041687011,1.0,1.0,-3.213879108428955,0.9949713945388794,2.218907594680786,0.2680509388446808,0.9026963114738464,0.9026963114738464,0.0,150.94091796875,160.0,47767.0234375,0.0,2718.7294921875,1.0,280.05810546875,283.1759948730469,292.1849975585937,295.2729187011719,293.1499938964844,293.1499938964844,279.75,36017.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851661920547484,1.0,0.0,0.0,3.665081739425659,3.665106058120728,8.963149298324424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.41162109375,0.0,1550.144775390625,1895.4371337890625,0.0,4173.4658203125,0.9086484909057616,1.0,0.0,3.0,1.0,0.0
12236460,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.9155316948890686,0.4637436270713806,0.4193924963474273,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8391433358192444,0.3580420613288879,0.3412705063819885,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.993475377559662,0.5919342637062073,0.4140479564666748,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8512901663780212,0.3742083013057709,0.3570165932178497,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.7479733824729919,0.2505344748497009,1.1412872076034546,284.6805114746094,284.95001220703125,300.3355712890625,289.1218566894531,298.58013916015625,297.7969055175781,284.6789245605469,1.0,0.5989704728126526,0.4124893248081207,0.4124893248081207,1.0,1.0,-3.209436655044556,0.9910603165626526,2.218376398086548,0.265336662530899,0.8975316286087036,0.8975316286087036,0.0,155.78085327148438,163.0,48750.03125,0.0,2736.511474609375,1.0,279.7581481933594,282.9481201171875,292.1675720214844,295.3232421875,293.1499938964844,293.1499938964844,280.04998779296875,36257.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996852695941925,1.0,0.0,0.0,3.656225204467773,3.656249284744263,8.919883498492709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.98681640625,0.0,1542.032958984375,1895.4371337890625,0.0,4273.404296875,0.906826674938202,1.0,0.0,3.0,1.0,0.0
12236520,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.9155316948890686,0.4637436270713806,0.4193924963474273,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8391433358192444,0.3580420613288879,0.3412705063819885,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.993475377559662,0.5919342637062073,0.4140479564666748,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.8512901663780212,0.3742083013057709,0.3570165932178497,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.7479733824729919,0.2505344748497009,1.1412872076034546,284.6805114746094,284.95001220703125,300.3355712890625,289.1218566894531,298.58013916015625,297.7969055175781,284.6789245605469,1.0,0.5989704728126526,0.4124893248081207,0.4124893248081207,1.0,1.0,-3.209436655044556,0.9910603165626526,2.218376398086548,0.265336662530899,0.8975316286087036,0.8975316286087036,0.0,155.78085327148438,163.0,48750.03125,0.0,2736.511474609375,1.0,279.7581481933594,282.9481201171875,292.1675720214844,295.3232421875,293.1499938964844,293.1499938964844,280.04998779296875,36257.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996852695941925,1.0,0.0,0.0,3.656225204467773,3.656249284744263,8.919883498492709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.98681640625,0.0,1542.032958984375,1895.4371337890625,0.0,4273.404296875,0.906826674938202,1.0,0.0,3.0,1.0,0.0
12236580,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9076444506645204,0.4622688591480255,0.4176380932331085,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8350706100463867,0.3591949045658111,0.3424606621265411,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9899148344993592,0.5956479907035828,0.4162278771400451,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8458556532859802,0.3740891814231872,0.3566806614398956,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7429730296134949,0.2501064538955688,1.1387810707092283,284.8447265625,284.95001220703125,300.3209228515625,289.11328125,298.5707702636719,297.7924499511719,284.84600830078125,1.0,0.6007577180862427,0.4116223454475403,0.4116223454475403,1.0,1.0,-3.2082624435424805,0.9883376359939576,2.2199249267578125,0.2626950740814209,0.897462010383606,0.897462010383606,0.0,159.15721130371094,166.0,47600.890625,0.0,2752.37060546875,1.0,280.0422058105469,283.1566772460937,292.07525634765625,295.0882263183594,293.1499938964844,293.1499938964844,280.3500061035156,36164.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851692914962769,1.0,0.0,0.0,3.649322032928467,3.649345874786377,8.886232194527111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.779296875,0.0,1533.6485595703125,1895.4371337890625,0.0,4173.49267578125,0.9052491784095764,1.0,0.0,3.0,1.0,0.0
12236640,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9076444506645204,0.4622688591480255,0.4176380932331085,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8350706100463867,0.3591949045658111,0.3424606621265411,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9899148344993592,0.5956479907035828,0.4162278771400451,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8458556532859802,0.3740891814231872,0.3566806614398956,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7429730296134949,0.2501064538955688,1.1387810707092283,284.8447265625,284.95001220703125,300.3209228515625,289.11328125,298.5707702636719,297.7924499511719,284.84600830078125,1.0,0.6007577180862427,0.4116223454475403,0.4116223454475403,1.0,1.0,-3.2082624435424805,0.9883376359939576,2.2199249267578125,0.2626950740814209,0.897462010383606,0.897462010383606,0.0,159.15721130371094,166.0,47600.890625,0.0,2752.37060546875,1.0,280.0422058105469,283.1566772460937,292.07525634765625,295.0882263183594,293.1499938964844,293.1499938964844,280.3500061035156,36164.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851692914962769,1.0,0.0,0.0,3.649322032928467,3.649345874786377,8.886232194527111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.779296875,0.0,1533.6485595703125,1895.4371337890625,0.0,4173.49267578125,0.9052491784095764,1.0,0.0,3.0,1.0,0.0
12236700,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9056545495986938,0.4621631205081939,0.4173803627490997,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.834100604057312,0.3598116636276245,0.3430663645267486,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9894861578941344,0.5981797575950623,0.4178426265716553,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8445760607719421,0.3744924068450928,0.3569441735744476,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7417559623718262,0.2502652704715729,1.1390831470489502,284.9840087890625,284.95001220703125,300.3134765625,289.1088562011719,298.5700988769531,297.7958679199219,284.9916381835937,1.0,0.6018202900886536,0.4111888706684112,0.4111888706684112,1.0,1.0,-3.211297512054444,0.988265335559845,2.223031997680664,0.2618991732597351,0.8990409970283508,0.8990409970283508,0.0,160.29920959472656,166.0,46632.671875,0.0,2764.8251953125,1.0,280.2987670898437,283.3350830078125,292.036865234375,294.92706298828125,293.1499938964844,293.1499938964844,280.3500061035156,36060.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761654138565063,1.0,0.0,0.0,3.648383617401123,3.648407459259033,8.88166255208489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.5205078125,0.0,1531.822021484375,1895.4371337890625,0.0,4095.30322265625,0.9050058722496032,1.0,0.0,3.0,1.0,0.0
12236760,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9046099185943604,0.4623201191425323,0.4174862205982208,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8336546421051025,0.360450267791748,0.3436849415302276,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9897627830505372,0.6009896397590637,0.4197524487972259,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.844045102596283,0.3751330077648163,0.3574937283992767,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7412271499633789,0.2506360709667206,1.1404948234558103,285.033935546875,284.95001220703125,300.3059997558594,289.1043395996094,298.5713195800781,297.8016357421875,285.03546142578125,1.0,0.6030677556991577,0.4108961820602417,0.4108961820602417,1.0,1.0,-3.2168190479278564,0.9894294738769532,2.227389574050904,0.2617949843406677,0.9001424312591553,0.9001424312591553,0.0,161.18685913085938,169.0,46556.203125,0.0,2780.99560546875,1.0,280.34185791015625,283.3872985839844,292.05352783203125,294.9813537597656,293.1499938964844,293.1499938964844,280.6499938964844,35970.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718575477600098,1.0,0.0,0.0,3.64975643157959,3.6497802734375,8.88834790657711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.86962890625,0.0,1532.679931640625,1895.4371337890625,0.0,4057.5517578125,0.905220866203308,1.0,0.0,3.0,1.0,0.0
12236820,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9031097888946532,0.4630309641361236,0.4180400371551513,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8330309391021729,0.3617679178714752,0.3449545502662658,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.9907330274581908,0.6070631742477417,0.4238757491111755,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8435366153717041,0.3768216371536255,0.3589952290058136,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.7407664060592651,0.2517703771591186,1.14518141746521,285.2257080078125,284.95001220703125,300.2908630371094,289.0951232910156,298.5758361816406,297.8157958984375,285.2273254394531,1.0,0.6060088872909546,0.4103107750415802,0.4103107750415802,1.0,1.0,-3.231405019760132,0.9930555820465088,2.238349437713623,0.2621290981769562,0.9054042100906372,0.9054042100906372,0.0,162.94979858398438,172.0,45608.71875,0.0,2820.738037109375,1.0,280.64178466796875,283.61773681640625,292.0517272949219,294.9156494140625,293.1499938964844,293.1499938964844,280.3500061035156,35735.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960548222064972,1.0,0.0,0.0,3.658947706222534,3.658971786499024,8.9331717845198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.86474609375,0.0,1541.1644287109375,1895.4371337890625,0.0,3957.471435546875,0.9071188569068908,1.0,0.0,3.0,1.0,0.0
12236880,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9031097888946532,0.4630309641361236,0.4180400371551513,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8330309391021729,0.3617679178714752,0.3449545502662658,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.9907330274581908,0.6070631742477417,0.4238757491111755,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8435366153717041,0.3768216371536255,0.3589952290058136,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.7407664060592651,0.2517703771591186,1.14518141746521,285.2257080078125,284.95001220703125,300.2908630371094,289.0951232910156,298.5758361816406,297.8157958984375,285.2273254394531,1.0,0.6060088872909546,0.4103107750415802,0.4103107750415802,1.0,1.0,-3.231405019760132,0.9930555820465088,2.238349437713623,0.2621290981769562,0.9054042100906372,0.9054042100906372,0.0,162.94979858398438,172.0,45608.71875,0.0,2820.738037109375,1.0,280.64178466796875,283.61773681640625,292.0517272949219,294.9156494140625,293.1499938964844,293.1499938964844,280.3500061035156,35735.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960548222064972,1.0,0.0,0.0,3.658947706222534,3.658971786499024,8.9331717845198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.86474609375,0.0,1541.1644287109375,1895.4371337890625,0.0,3957.471435546875,0.9071188569068908,1.0,0.0,3.0,1.0,0.0
12236940,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8990376591682434,0.461959570646286,0.4177268743515014,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8307815194129944,0.3629980385303497,0.3462370038032532,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9896318912506104,0.6114253401756287,0.4273742437362671,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8410702347755432,0.3775430023670196,0.3601275682449341,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7387081384658813,0.2522913515567779,1.1491694450378418,285.06524658203125,284.95001220703125,300.2754821777344,289.085693359375,298.5678405761719,297.81231689453125,285.06414794921875,1.0,0.6091096997261047,0.4097253382205963,0.4097253382205963,1.0,1.0,-3.24294662475586,0.9955694675445556,2.247377157211304,0.2622391283512115,0.9056312441825868,0.9056312441825868,0.0,165.8323974609375,175.0,46822.47265625,0.0,2860.637939453125,1.0,280.35772705078125,283.4129638671875,292.1317749023437,295.1404724121094,293.1499938964844,293.1499938964844,280.04998779296875,35823.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740367531776428,1.0,0.0,0.0,3.6662306785583496,3.666254758834839,8.968769407147192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.71728515625,0.0,1549.97314453125,1895.4371337890625,0.0,4076.675537109375,0.9087812900543212,1.0,0.0,3.0,1.0,0.0
12237000,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8990376591682434,0.461959570646286,0.4177268743515014,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8307815194129944,0.3629980385303497,0.3462370038032532,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9896318912506104,0.6114253401756287,0.4273742437362671,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8410702347755432,0.3775430023670196,0.3601275682449341,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7387081384658813,0.2522913515567779,1.1491694450378418,285.06524658203125,284.95001220703125,300.2754821777344,289.085693359375,298.5678405761719,297.81231689453125,285.06414794921875,1.0,0.6091096997261047,0.4097253382205963,0.4097253382205963,1.0,1.0,-3.24294662475586,0.9955694675445556,2.247377157211304,0.2622391283512115,0.9056312441825868,0.9056312441825868,0.0,165.8323974609375,175.0,46822.47265625,0.0,2860.637939453125,1.0,280.35772705078125,283.4129638671875,292.1317749023437,295.1404724121094,293.1499938964844,293.1499938964844,280.04998779296875,35823.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740367531776428,1.0,0.0,0.0,3.6662306785583496,3.666254758834839,8.968769407147192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.71728515625,0.0,1549.97314453125,1895.4371337890625,0.0,4076.675537109375,0.9087812900543212,1.0,0.0,3.0,1.0,0.0
