time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237060,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.891360878944397,0.4593971371650696,0.4158461093902588,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8264308571815491,0.3641109764575958,0.3474684059619903,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.985552191734314,0.6143134236335754,0.4296845197677612,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8356552720069885,0.3770748376846313,0.3600870966911316,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7339962124824524,0.2518524527549743,1.1489372253417969,284.8793029785156,284.95001220703125,300.2599182128906,289.0761108398437,298.5497436523437,297.79571533203125,284.8779296875,1.0,0.6115962266921997,0.4088069498538971,0.4088069498538971,1.0,1.0,-3.244624853134156,0.9936990141868592,2.2509260177612305,0.2601136267185211,0.9031457901000975,0.9031457901000975,0.0,169.97354125976562,178.0,47930.9140625,0.0,2887.08056640625,1.0,280.05810546875,283.1856384277344,292.133056640625,295.2319030761719,293.1499938964844,293.1499938964844,279.75,36008.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988635003566742,1.0,0.0,0.0,3.6665291786193848,3.666553258895874,8.970229714577727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.54248046875,0.0,1551.7027587890625,1895.4371337890625,0.0,4203.31884765625,0.9089664220809937,1.0,0.0,3.0,1.0,0.0
12237120,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.891360878944397,0.4593971371650696,0.4158461093902588,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8264308571815491,0.3641109764575958,0.3474684059619903,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.985552191734314,0.6143134236335754,0.4296845197677612,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8356552720069885,0.3770748376846313,0.3600870966911316,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7339962124824524,0.2518524527549743,1.1489372253417969,284.8793029785156,284.95001220703125,300.2599182128906,289.0761108398437,298.5497436523437,297.79571533203125,284.8779296875,1.0,0.6115962266921997,0.4088069498538971,0.4088069498538971,1.0,1.0,-3.244624853134156,0.9936990141868592,2.2509260177612305,0.2601136267185211,0.9031457901000975,0.9031457901000975,0.0,169.97354125976562,178.0,47930.9140625,0.0,2887.08056640625,1.0,280.05810546875,283.1856384277344,292.133056640625,295.2319030761719,293.1499938964844,293.1499938964844,279.75,36008.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988635003566742,1.0,0.0,0.0,3.6665291786193848,3.666553258895874,8.970229714577727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.54248046875,0.0,1551.7027587890625,1895.4371337890625,0.0,4203.31884765625,0.9089664220809937,1.0,0.0,3.0,1.0,0.0
12237180,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.8828690052032471,0.4562112689018249,0.4132890105247497,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8217009902000427,0.3651464879512787,0.3486375510692596,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.9805331826210022,0.6165322065353394,0.4314467310905456,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8294600248336792,0.3759405314922333,0.3593335747718811,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.7284440994262695,0.2508004009723663,1.1456849575042725,284.6895446777344,284.95001220703125,300.2441101074219,289.0664367675781,298.5282287597656,297.774658203125,284.6880798339844,1.0,0.6134047508239746,0.4078885316848755,0.4078885316848755,1.0,1.0,-3.2402634620666504,0.989656925201416,2.2506065368652344,0.2571099996566772,0.8980970978736877,0.8980970978736877,0.0,174.30914306640625,181.0,48925.42578125,0.0,2901.9404296875,1.0,279.7581481933594,282.9577941894531,292.1129150390625,295.278564453125,293.1499938964844,293.1499938964844,280.04998779296875,36245.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658069610595703,3.658093929290772,8.928885222303506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.14208984375,0.0,1544.0089111328125,1895.4371337890625,0.0,4300.0,0.9072318077087402,1.0,0.0,3.0,1.0,0.0
12237240,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.8828690052032471,0.4562112689018249,0.4132890105247497,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8217009902000427,0.3651464879512787,0.3486375510692596,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.9805331826210022,0.6165322065353394,0.4314467310905456,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8294600248336792,0.3759405314922333,0.3593335747718811,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.7284440994262695,0.2508004009723663,1.1456849575042725,284.6895446777344,284.95001220703125,300.2441101074219,289.0664367675781,298.5282287597656,297.774658203125,284.6880798339844,1.0,0.6134047508239746,0.4078885316848755,0.4078885316848755,1.0,1.0,-3.2402634620666504,0.989656925201416,2.2506065368652344,0.2571099996566772,0.8980970978736877,0.8980970978736877,0.0,174.30914306640625,181.0,48925.42578125,0.0,2901.9404296875,1.0,279.7581481933594,282.9577941894531,292.1129150390625,295.278564453125,293.1499938964844,293.1499938964844,280.04998779296875,36245.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658069610595703,3.658093929290772,8.928885222303506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.14208984375,0.0,1544.0089111328125,1895.4371337890625,0.0,4300.0,0.9072318077087402,1.0,0.0,3.0,1.0,0.0
12237300,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8792312145233154,0.4552244544029236,0.4121268391609192,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8197281360626221,0.3656841516494751,0.3492047786712646,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9784609079360962,0.6182462573051453,0.4324099123477936,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.826781690120697,0.3756514191627502,0.3589357733726501,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7259763479232788,0.2504282593727112,1.143754243850708,284.809814453125,284.95001220703125,300.2361755371094,289.06158447265625,298.52166748046875,297.7701110839844,284.8166198730469,1.0,0.614151656627655,0.4074293375015259,0.4074293375015259,1.0,1.0,-3.237900257110596,0.9875778555870056,2.2503223419189453,0.2554864585399627,0.8983117341995239,0.8983117341995239,0.0,176.19418334960938,181.0,47912.1328125,0.0,2907.415771484375,1.0,280.0014953613281,283.1181945800781,292.0315856933594,295.03741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36204.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932982921600342,1.0,0.0,0.0,3.6539273262023926,3.653951406478882,8.908674544727546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.72705078125,0.0,1539.071044921875,1895.4371337890625,0.0,4243.2021484375,0.9063312411308287,1.0,0.0,3.0,1.0,0.0
12237360,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8771517276763916,0.4548321962356567,0.4116234481334686,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8186705708503723,0.3662561476230621,0.3497788310050964,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9777665734291076,0.6205518841743469,0.433886170387268,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8253069519996643,0.3757658898830414,0.3589375615119934,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7245581746101379,0.2503613531589508,1.1431111097335815,284.8536376953125,284.95001220703125,300.2281494140625,289.0567626953125,298.5194091796875,297.77117919921875,284.8548889160156,1.0,0.6150276064872742,0.407145082950592,0.407145082950592,1.0,1.0,-3.238982677459717,0.9871631860733032,2.251819372177124,0.2547485530376434,0.8981469869613647,0.8981469869613647,0.0,177.48361206054688,184.0,47771.96484375,0.0,2916.825927734375,1.0,280.04229736328125,283.1660461425781,292.0191955566406,295.042236328125,293.1499938964844,293.1499938964844,280.3500061035156,36152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887557625770568,1.0,0.0,0.0,3.651638984680176,3.651662826538086,8.897519023776113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.02099609375,0.0,1536.1339111328125,1895.4371337890625,0.0,4204.35546875,0.9057585597038268,1.0,0.0,3.0,1.0,0.0
12237420,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8749791383743286,0.4549462497234344,0.4115308225154876,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8177082538604736,0.3674687445163727,0.3509582579135895,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9781593084335328,0.6260908842086792,0.4375552237033844,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8240273594856262,0.3767541944980621,0.3596950471401214,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7232768535614014,0.2508675158023834,1.144714593887329,285.0419311523437,284.95001220703125,300.2120056152344,289.047119140625,298.52056884765625,297.7810974121094,285.04345703125,1.0,0.6172369718551636,0.406576544046402,0.406576544046402,1.0,1.0,-3.247531175613404,0.9886441230773926,2.2588870525360107,0.2542166113853454,0.9009295105934144,0.9009295105934144,0.0,179.40118408203125,187.0,46722.78125,0.0,2945.48046875,1.0,280.3417663574219,283.39581298828125,291.9965515136719,294.9340515136719,293.1499938964844,293.1499938964844,280.04998779296875,35959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754927158355712,1.0,0.0,0.0,3.6525192260742174,3.652543306350708,8.901810133465915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.8896484375,0.0,1535.6678466796875,1895.4371337890625,0.0,4089.42236328125,0.90583074092865,1.0,0.0,3.0,1.0,0.0
12237480,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8749791383743286,0.4549462497234344,0.4115308225154876,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8177082538604736,0.3674687445163727,0.3509582579135895,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9781593084335328,0.6260908842086792,0.4375552237033844,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8240273594856262,0.3767541944980621,0.3596950471401214,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7232768535614014,0.2508675158023834,1.144714593887329,285.0419311523437,284.95001220703125,300.2120056152344,289.047119140625,298.52056884765625,297.7810974121094,285.04345703125,1.0,0.6172369718551636,0.406576544046402,0.406576544046402,1.0,1.0,-3.247531175613404,0.9886441230773926,2.2588870525360107,0.2542166113853454,0.9009295105934144,0.9009295105934144,0.0,179.40118408203125,187.0,46722.78125,0.0,2945.48046875,1.0,280.3417663574219,283.39581298828125,291.9965515136719,294.9340515136719,293.1499938964844,293.1499938964844,280.04998779296875,35959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754927158355712,1.0,0.0,0.0,3.6525192260742174,3.652543306350708,8.901810133465915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.8896484375,0.0,1535.6678466796875,1895.4371337890625,0.0,4089.42236328125,0.90583074092865,1.0,0.0,3.0,1.0,0.0
12237540,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8714129328727722,0.4535779953002929,0.4109006524085998,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8158541321754456,0.3686146736145019,0.3521572947502136,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9772136211395264,0.6301237940788269,0.4408028423786163,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8217912912368774,0.3770346939563751,0.3603633344173431,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7212724685668945,0.2509776353836059,1.14665424823761,284.8815612792969,284.95001220703125,300.1956787109375,289.0375671386719,298.510986328125,297.7758178710937,284.8804626464844,1.0,0.6197113394737244,0.4060080349445343,0.4060080349445343,1.0,1.0,-3.255267143249512,0.989814281463623,2.2654528617858887,0.2537896037101745,0.898705244064331,0.898705244064331,0.0,182.1038055419922,190.0,47856.640625,0.0,2976.88916015625,1.0,280.05780029296875,283.1937255859375,292.0733642578125,295.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,36073.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867045879364014,1.0,0.0,0.0,3.650517702102661,3.6505417823791504,8.892056939657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.75341796875,0.0,1534.296142578125,1895.4371337890625,0.0,4186.724609375,0.9054358005523682,1.0,0.0,3.0,1.0,0.0
12237600,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8714129328727722,0.4535779953002929,0.4109006524085998,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8158541321754456,0.3686146736145019,0.3521572947502136,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9772136211395264,0.6301237940788269,0.4408028423786163,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8217912912368774,0.3770346939563751,0.3603633344173431,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7212724685668945,0.2509776353836059,1.14665424823761,284.8815612792969,284.95001220703125,300.1956787109375,289.0375671386719,298.510986328125,297.7758178710937,284.8804626464844,1.0,0.6197113394737244,0.4060080349445343,0.4060080349445343,1.0,1.0,-3.255267143249512,0.989814281463623,2.2654528617858887,0.2537896037101745,0.898705244064331,0.898705244064331,0.0,182.1038055419922,190.0,47856.640625,0.0,2976.88916015625,1.0,280.05780029296875,283.1937255859375,292.0733642578125,295.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,36073.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867045879364014,1.0,0.0,0.0,3.650517702102661,3.6505417823791504,8.892056939657778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.75341796875,0.0,1534.296142578125,1895.4371337890625,0.0,4186.724609375,0.9054358005523682,1.0,0.0,3.0,1.0,0.0
12237660,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8674184679985046,0.4529672563076019,0.4100659191608429,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8136890530586243,0.3697834014892578,0.3533410131931305,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9758288860321044,0.6349874138832092,0.4439239203929901,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.819089949131012,0.3776084184646606,0.3607794642448425,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7188119292259216,0.2512494325637817,1.1476168632507324,285.04962158203125,284.95001220703125,300.17919921875,289.0282287597656,298.50634765625,297.7781982421875,285.0509338378906,1.0,0.6220827102661133,0.4052298367023468,0.4052298367023468,1.0,1.0,-3.261089563369751,0.98975932598114,2.2713301181793213,0.2523340880870819,0.9014015197753906,0.9014015197753906,0.0,185.01573181152344,193.0,46819.18359375,0.0,3005.5263671875,1.0,280.3421630859375,283.4027099609375,292.0012512207031,294.959228515625,293.1499938964844,293.1499938964844,280.04998779296875,35921.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779196381568908,1.0,0.0,0.0,3.6526479721069336,3.652672052383423,8.90243711637595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.337890625,0.0,1535.53173828125,1895.4371337890625,0.0,4110.61376953125,0.9058305025100708,1.0,0.0,3.0,1.0,0.0
12237720,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8674184679985046,0.4529672563076019,0.4100659191608429,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8136890530586243,0.3697834014892578,0.3533410131931305,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9758288860321044,0.6349874138832092,0.4439239203929901,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.819089949131012,0.3776084184646606,0.3607794642448425,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7188119292259216,0.2512494325637817,1.1476168632507324,285.04962158203125,284.95001220703125,300.17919921875,289.0282287597656,298.50634765625,297.7781982421875,285.0509338378906,1.0,0.6220827102661133,0.4052298367023468,0.4052298367023468,1.0,1.0,-3.261089563369751,0.98975932598114,2.2713301181793213,0.2523340880870819,0.9014015197753906,0.9014015197753906,0.0,185.01573181152344,193.0,46819.18359375,0.0,3005.5263671875,1.0,280.3421630859375,283.4027099609375,292.0012512207031,294.959228515625,293.1499938964844,293.1499938964844,280.04998779296875,35921.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779196381568908,1.0,0.0,0.0,3.6526479721069336,3.652672052383423,8.90243711637595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.337890625,0.0,1535.53173828125,1895.4371337890625,0.0,4110.61376953125,0.9058305025100708,1.0,0.0,3.0,1.0,0.0
12237780,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8633103966712952,0.4513895213603973,0.4091850221157074,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8113855719566345,0.3708972036838531,0.35452601313591,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.974242389202118,0.6388189196586609,0.446991503238678,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8162744045257568,0.3776639103889465,0.3612141013145447,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7162667512893677,0.2511922121047973,1.1488027572631836,284.88653564453125,284.95001220703125,300.1625671386719,289.01910400390625,298.494384765625,297.7702941894531,284.8853759765625,1.0,0.624534010887146,0.4044516682624817,0.4044516682624817,1.0,1.0,-3.267102003097534,0.9897300601005554,2.277371883392334,0.25106942653656,0.899222195148468,0.899222195148468,0.0,188.1150817871093,196.0,47937.234375,0.0,3035.698974609375,1.0,280.0578308105469,283.1982421875,292.05682373046875,295.1393737792969,293.1499938964844,293.1499938964844,280.3500061035156,36049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890589118003844,1.0,0.0,0.0,3.651542901992798,3.651566982269287,8.897051202438888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.26318359375,0.0,1535.2589111328125,1895.4371337890625,0.0,4206.9560546875,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12237840,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8633103966712952,0.4513895213603973,0.4091850221157074,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8113855719566345,0.3708972036838531,0.35452601313591,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.974242389202118,0.6388189196586609,0.446991503238678,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8162744045257568,0.3776639103889465,0.3612141013145447,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7162667512893677,0.2511922121047973,1.1488027572631836,284.88653564453125,284.95001220703125,300.1625671386719,289.01910400390625,298.494384765625,297.7702941894531,284.8853759765625,1.0,0.624534010887146,0.4044516682624817,0.4044516682624817,1.0,1.0,-3.267102003097534,0.9897300601005554,2.277371883392334,0.25106942653656,0.899222195148468,0.899222195148468,0.0,188.1150817871093,196.0,47937.234375,0.0,3035.698974609375,1.0,280.0578308105469,283.1982421875,292.05682373046875,295.1393737792969,293.1499938964844,293.1499938964844,280.3500061035156,36049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890589118003844,1.0,0.0,0.0,3.651542901992798,3.651566982269287,8.897051202438888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.26318359375,0.0,1535.2589111328125,1895.4371337890625,0.0,4206.9560546875,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12237900,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8608042597770691,0.4508168697357178,0.4084748327732086,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.80994713306427,0.3714562654495239,0.3551057279109955,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9729851484298706,0.6409828662872314,0.4483158886432647,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8144404292106628,0.3777400851249695,0.3612124919891357,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7145807147026062,0.2511654496192932,1.14858078956604,285.0086364746094,284.95001220703125,300.1542053222656,289.0146789550781,298.49005126953125,297.7686767578125,285.0154724121094,1.0,0.6256328821182251,0.4040625691413879,0.4040625691413879,1.0,1.0,-3.268265008926392,0.989070475101471,2.279194593429565,0.2501014173030853,0.9007822275161744,0.9007822275161744,0.0,189.8457946777344,196.0,46978.8984375,0.0,3047.86669921875,1.0,280.30133056640625,283.3587341308594,291.98834228515625,294.9258117675781,293.1499938964844,293.1499938964844,280.3500061035156,35978.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983129858970642,1.0,0.0,0.0,3.6518170833587646,3.651840925216675,8.898387591216306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.20361328125,0.0,1535.032958984375,1895.4371337890625,0.0,4155.86962890625,0.9057096838951112,1.0,0.0,3.0,1.0,0.0
12237960,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8593316078186035,0.4507141709327698,0.4082775115966797,298.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8091273307800293,0.3720415830612182,0.3556913435459137,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9727299213409424,0.6436328291893005,0.4500621855258941,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8134204745292664,0.3781208992004394,0.3615055978298187,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7136162519454956,0.2513644397258758,1.1492807865142822,285.0532531738281,284.95001220703125,300.14581298828125,289.01031494140625,298.489013671875,297.7716979980469,285.0545349121094,1.0,0.6268376111984253,0.403703361749649,0.403703361749649,1.0,1.0,-3.2720210552215576,0.9893976449966432,2.282623291015625,0.2495229691267013,0.90195631980896,0.90195631980896,0.0,191.1419677734375,199.0,46887.44140625,0.0,3063.22216796875,1.0,280.3423156738281,283.4060974121094,291.98101806640625,294.9435729980469,293.1499938964844,293.1499938964844,280.04998779296875,35906.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796878695487976,1.0,0.0,0.0,3.654249906539917,3.6542739868164062,8.910247970561613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.66650390625,0.0,1537.2025146484375,1895.4371337890625,0.0,4126.009765625,0.9061772227287292,1.0,0.0,3.0,1.0,0.0
12238020,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8554266095161438,0.4491217136383056,0.4073766469955444,298.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8068520426750183,0.3731348216533661,0.3568578362464905,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9711940884590148,0.6474408507347107,0.4531137645244598,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8106022477149963,0.3781092464923858,0.3618699908256531,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.711011528968811,0.251247376203537,1.150170087814331,284.8894348144531,284.95001220703125,300.12890625,289.0018920898437,298.4766845703125,297.7632141113281,284.8882751464844,1.0,0.6292179822921753,0.4029849767684936,0.4029849767684936,1.0,1.0,-3.27752685546875,0.9893375039100648,2.28818941116333,0.2483313828706741,0.8998090624809265,0.8998090624809265,0.0,194.2563323974609,202.0,48003.4765625,0.0,3092.572021484375,1.0,280.05780029296875,283.20086669921875,292.0376281738281,295.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,36039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904109239578248,1.0,0.0,0.0,3.653542041778565,3.6535661220550537,8.906795869734196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.818359375,0.0,1537.406494140625,1895.4371337890625,0.0,4218.54150390625,0.9060860872268676,1.0,0.0,3.0,1.0,0.0
12238080,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8554266095161438,0.4491217136383056,0.4073766469955444,298.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8068520426750183,0.3731348216533661,0.3568578362464905,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9711940884590148,0.6474408507347107,0.4531137645244598,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8106022477149963,0.3781092464923858,0.3618699908256531,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.711011528968811,0.251247376203537,1.150170087814331,284.8894348144531,284.95001220703125,300.12890625,289.0018920898437,298.4766845703125,297.7632141113281,284.8882751464844,1.0,0.6292179822921753,0.4029849767684936,0.4029849767684936,1.0,1.0,-3.27752685546875,0.9893375039100648,2.28818941116333,0.2483313828706741,0.8998090624809265,0.8998090624809265,0.0,194.2563323974609,202.0,48003.4765625,0.0,3092.572021484375,1.0,280.05780029296875,283.20086669921875,292.0376281738281,295.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,36039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904109239578248,1.0,0.0,0.0,3.653542041778565,3.6535661220550537,8.906795869734196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.818359375,0.0,1537.406494140625,1895.4371337890625,0.0,4218.54150390625,0.9060860872268676,1.0,0.0,3.0,1.0,0.0
12238140,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8516982793807983,0.4484433829784393,0.4064665734767914,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8046562075614929,0.3742611408233642,0.3580054640769958,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.969791293144226,0.6522598266601562,0.4561826586723327,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8077796697616577,0.3785230815410614,0.3621166944503784,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7083293795585632,0.2513821423053741,1.1504600048065186,285.05548095703125,284.95001220703125,300.1119079589844,288.993896484375,298.4711608886719,297.7643737792969,285.0567321777344,1.0,0.6314603090286255,0.4022665917873382,0.4022665917873382,1.0,1.0,-3.2821390628814697,0.9889695048332214,2.2931694984436035,0.2468100935220718,0.9025697708129884,0.9025697708129884,0.0,197.2657623291016,205.0,46949.46484375,0.0,3119.491455078125,1.0,280.3421936035156,283.4080810546875,291.9636535644531,294.9293212890625,293.1499938964844,293.1499938964844,280.04998779296875,35899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808394312858582,1.0,0.0,0.0,3.656519651412964,3.656543731689453,8.921319363253133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.72119140625,0.0,1539.68212890625,1895.4371337890625,0.0,4136.01611328125,0.9066799283027648,1.0,0.0,3.0,1.0,0.0
12238200,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8516982793807983,0.4484433829784393,0.4064665734767914,298.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8046562075614929,0.3742611408233642,0.3580054640769958,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.969791293144226,0.6522598266601562,0.4561826586723327,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8077796697616577,0.3785230815410614,0.3621166944503784,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7083293795585632,0.2513821423053741,1.1504600048065186,285.05548095703125,284.95001220703125,300.1119079589844,288.993896484375,298.4711608886719,297.7643737792969,285.0567321777344,1.0,0.6314603090286255,0.4022665917873382,0.4022665917873382,1.0,1.0,-3.2821390628814697,0.9889695048332214,2.2931694984436035,0.2468100935220718,0.9025697708129884,0.9025697708129884,0.0,197.2657623291016,205.0,46949.46484375,0.0,3119.491455078125,1.0,280.3421936035156,283.4080810546875,291.9636535644531,294.9293212890625,293.1499938964844,293.1499938964844,280.04998779296875,35899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808394312858582,1.0,0.0,0.0,3.656519651412964,3.656543731689453,8.921319363253133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.72119140625,0.0,1539.68212890625,1895.4371337890625,0.0,4136.01611328125,0.9066799283027648,1.0,0.0,3.0,1.0,0.0
12238260,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8480426669120789,0.4468573033809662,0.4055670499801636,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.802473783493042,0.3753370642662048,0.3591551780700683,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9683683514595032,0.6560603380203247,0.4592309296131134,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8049824237823486,0.3784768581390381,0.3624461889266968,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7057254910469055,0.2512382864952087,1.1512163877487185,284.8916015625,284.95001220703125,300.09478759765625,288.98638916015625,298.45855712890625,297.7555847167969,284.89044189453125,1.0,0.6337890625,0.4015369415283203,0.4015369415283203,1.0,1.0,-3.2874205112457275,0.9887843132019044,2.2986361980438232,0.2455379217863083,0.9004513025283813,0.9004513025283813,0.0,200.36203002929688,193.0,48065.984375,0.0,3148.422607421875,1.0,280.05780029296875,283.2027893066406,292.0215759277344,295.1108093261719,293.1499938964844,293.1499938964844,279.75,36033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914419054985046,1.0,0.0,0.0,3.656024932861328,3.6560490131378174,8.918905791688303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.6826171875,0.0,1540.1328125,1895.4371337890625,0.0,4227.35986328125,0.90663743019104,1.0,0.0,3.0,1.0,0.0
12238320,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8480426669120789,0.4468573033809662,0.4055670499801636,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.802473783493042,0.3753370642662048,0.3591551780700683,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9683683514595032,0.6560603380203247,0.4592309296131134,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8049824237823486,0.3784768581390381,0.3624461889266968,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7057254910469055,0.2512382864952087,1.1512163877487185,284.8916015625,284.95001220703125,300.09478759765625,288.98638916015625,298.45855712890625,297.7555847167969,284.89044189453125,1.0,0.6337890625,0.4015369415283203,0.4015369415283203,1.0,1.0,-3.2874205112457275,0.9887843132019044,2.2986361980438232,0.2455379217863083,0.9004513025283813,0.9004513025283813,0.0,200.36203002929688,193.0,48065.984375,0.0,3148.422607421875,1.0,280.05780029296875,283.2027893066406,292.0215759277344,295.1108093261719,293.1499938964844,293.1499938964844,279.75,36033.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914419054985046,1.0,0.0,0.0,3.656024932861328,3.6560490131378174,8.918905791688303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.6826171875,0.0,1540.1328125,1895.4371337890625,0.0,4227.35986328125,0.90663743019104,1.0,0.0,3.0,1.0,0.0
12238380,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.8481883406639099,0.4453990459442138,0.4044199585914612,298.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8037867546081543,0.3758952617645263,0.3596610724925995,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.9702479243278505,0.6575731039047241,0.4604091644287109,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8056702613830566,0.3780229091644287,0.3621313571929931,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7062445282936096,0.2508253753185272,1.1497455835342407,284.7422180175781,284.95001220703125,300.0851745605469,288.9824523925781,298.4477233886719,297.7455139160156,284.7362670898437,1.0,0.6327965259552002,0.401128351688385,0.401128351688385,1.0,1.0,-3.285927057266236,0.9871217012405396,2.2988052368164062,0.2442898452281952,0.8974858522415161,0.8974858522415161,0.0,199.42950439453125,193.0,49044.19921875,0.0,3139.915283203125,1.0,279.791015625,283.01519775390625,292.0487060546875,295.2533264160156,293.1499938964844,293.1499938964844,279.75,36168.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652284622192383,3.652308702468872,8.900665875444247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.384765625,0.0,1536.9752197265625,1895.4371337890625,0.0,4300.0,0.905860424041748,1.0,0.0,3.0,1.0,0.0
12238440,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8491261601448059,0.4441147446632385,0.4032204449176788,298.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.8058087229728699,0.3763173818588257,0.3599981069564819,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9727055430412292,0.6586090326309204,0.461082398891449,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.8070451021194458,0.3775201141834259,0.3616300225257873,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.7073726058006287,0.2503734529018402,1.1475982666015625,284.7044677734375,284.95001220703125,300.0775756835937,288.9794921875,298.4384155273437,297.73651123046875,284.7030029296875,1.0,0.6313096284866333,0.4008072912693023,0.4008072912693023,1.0,1.0,-3.282517433166504,0.9850377440452576,2.2974798679351807,0.2429915815591812,0.895626962184906,0.895626962184906,0.0,197.63912963867188,181.0,49071.40625,0.0,3122.419677734375,1.0,279.7582397460937,282.9768981933594,292.031982421875,295.1972045898437,293.1499938964844,293.1499938964844,280.04998779296875,36251.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64734411239624,3.6473681926727295,8.87660291937209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.3662109375,0.0,1532.0960693359375,1895.4371337890625,0.0,4300.0,0.9048394560813904,1.0,0.0,3.0,1.0,0.0
12238500,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8515402674674988,0.4432736933231354,0.4020242094993591,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8092610836029053,0.3768256306648254,0.3603422045707702,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9768912196159364,0.6604633927345276,0.4619919657707214,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8098163604736328,0.3772782683372497,0.361091285943985,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7097426652908325,0.2500738501548767,1.145089626312256,284.82354736328125,284.95001220703125,300.0689392089844,288.97625732421875,298.4324951171875,297.7328796386719,284.83013916015625,1.0,0.6290996670722961,0.4004424810409546,0.4004424810409546,1.0,1.0,-3.278916835784912,0.9827721118927002,2.296144723892212,0.2414534837007522,0.8959219455718994,0.8959219455718994,0.0,194.5128936767578,181.0,48045.23046875,0.0,3097.07421875,1.0,280.0012512207031,283.1358947753906,291.95440673828125,294.9659729003906,293.1499938964844,293.1499938964844,280.04998779296875,36203.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958183169364928,1.0,0.0,0.0,3.643258571624756,3.643282651901245,8.856727617967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.23388671875,0.0,1527.2000732421875,1895.4371337890625,0.0,4264.6328125,0.903946816921234,1.0,0.0,3.0,1.0,0.0
12238560,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8560284376144409,0.4430013597011566,0.4014279842376709,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8141667246818542,0.3773684203624725,0.3606690764427185,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9829347729682922,0.6629147529602051,0.4634064435958862,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8143422603607178,0.3774277567863464,0.3609117567539215,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7136904001235962,0.2500735223293304,1.1437135934829712,284.8663024902344,284.95001220703125,300.0602722167969,288.97320556640625,298.4308776855469,297.735107421875,284.867431640625,1.0,0.6266441941261292,0.4001517295837402,0.4001517295837402,1.0,1.0,-3.2784173488616943,0.9817813634872437,2.296635866165161,0.2404845803976059,0.8958305716514587,0.8958305716514587,0.0,190.1661529541016,169.0,47891.234375,0.0,3071.6767578125,1.0,280.0422668457031,283.1829833984375,291.9417724609375,294.97137451171875,293.1499938964844,293.1499938964844,280.3500061035156,36147.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917954802513124,1.0,0.0,0.0,3.641093492507935,3.6411173343658447,8.846203627399518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.33154296875,0.0,1524.3831787109375,1895.4371337890625,0.0,4230.380859375,0.9033981561660768,1.0,0.0,3.0,1.0,0.0
12238620,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8692845106124878,0.4433340430259704,0.4010712504386902,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8268043994903564,0.3785239458084106,0.3613049983978271,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9973382353782654,0.6687477231025696,0.4669142663478851,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8267567753791809,0.3784744143486023,0.3612379729747772,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7244856357574463,0.2507123947143554,1.143587589263916,285.0514831542969,284.95001220703125,300.0429077148437,288.96759033203125,298.43341064453125,297.7474975585937,285.0528869628906,1.0,0.6214212775230408,0.3995701968669891,0.3995701968669891,1.0,1.0,-3.2832014560699463,0.981834888458252,2.3013665676116943,0.2393441647291183,0.8987191319465637,0.8987191319465637,0.0,179.51950073242188,157.0,46807.578125,0.0,3022.423583984375,1.0,280.3416748046875,283.409912109375,291.9185791015625,294.8607788085937,293.1499938964844,293.1499938964844,280.6499938964844,35949.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788385033607484,1.0,0.0,0.0,3.642347574234009,3.642371654510498,8.852298947203963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.732421875,0.0,1524.293701171875,1895.4371337890625,0.0,4118.619140625,0.9035489559173584,1.0,0.0,3.0,1.0,0.0
12238680,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8692845106124878,0.4433340430259704,0.4010712504386902,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8268043994903564,0.3785239458084106,0.3613049983978271,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9973382353782654,0.6687477231025696,0.4669142663478851,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8267567753791809,0.3784744143486023,0.3612379729747772,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7244856357574463,0.2507123947143554,1.143587589263916,285.0514831542969,284.95001220703125,300.0429077148437,288.96759033203125,298.43341064453125,297.7474975585937,285.0528869628906,1.0,0.6214212775230408,0.3995701968669891,0.3995701968669891,1.0,1.0,-3.2832014560699463,0.981834888458252,2.3013665676116943,0.2393441647291183,0.8987191319465637,0.8987191319465637,0.0,179.51950073242188,157.0,46807.578125,0.0,3022.423583984375,1.0,280.3416748046875,283.409912109375,291.9185791015625,294.8607788085937,293.1499938964844,293.1499938964844,280.6499938964844,35949.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788385033607484,1.0,0.0,0.0,3.642347574234009,3.642371654510498,8.852298947203963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.732421875,0.0,1524.293701171875,1895.4371337890625,0.0,4118.619140625,0.9035489559173584,1.0,0.0,3.0,1.0,0.0
12238740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8818363547325134,0.4442022442817688,0.4014385640621185,298.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.8381227850914001,0.3797343075275421,0.362090915441513,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.9990000128746032,0.6772539019584656,0.4530127644538879,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.8382748961448669,0.380070686340332,0.3623002469539642,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.7344326972961426,0.2518837749958038,1.1467121839523315,285.22760009765625,284.95001220703125,300.0254821777344,288.9627685546875,298.447021484375,297.7762451171875,285.2283020019531,1.0,0.6149391531944275,0.3989886939525604,0.3989886939525604,1.0,1.0,-3.272935628890991,0.9766266942024232,2.296308994293213,0.2367131561040878,0.9039263129234314,0.9039263129234314,0.0,170.3964080810547,145.0,45640.5625,0.0,2949.3828125,1.0,280.6417236328125,283.6263732910156,291.916259765625,294.7855529785156,293.1499938964844,293.1499938964844,280.3500061035156,35723.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669606685638428,1.0,0.0,0.0,3.652141571044922,3.652165412902832,8.899968406694825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9833984375,0.0,1533.4803466796875,1895.4371337890625,0.0,4014.385498046875,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12238800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.8818363547325134,0.4442022442817688,0.4014385640621185,298.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.8381227850914001,0.3797343075275421,0.362090915441513,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.9990000128746032,0.6772539019584656,0.4530127644538879,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.8382748961448669,0.380070686340332,0.3623002469539642,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.7344326972961426,0.2518837749958038,1.1467121839523315,285.22760009765625,284.95001220703125,300.0254821777344,288.9627685546875,298.447021484375,297.7762451171875,285.2283020019531,1.0,0.6149391531944275,0.3989886939525604,0.3989886939525604,1.0,1.0,-3.272935628890991,0.9766266942024232,2.296308994293213,0.2367131561040878,0.9039263129234314,0.9039263129234314,0.0,170.3964080810547,145.0,45640.5625,0.0,2949.3828125,1.0,280.6417236328125,283.6263732910156,291.916259765625,294.7855529785156,293.1499938964844,293.1499938964844,280.3500061035156,35723.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669606685638428,1.0,0.0,0.0,3.652141571044922,3.652165412902832,8.899968406694825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9833984375,0.0,1533.4803466796875,1895.4371337890625,0.0,4014.385498046875,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12238860,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8947501182556152,0.4433131515979767,0.4008590579032898,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.850462019443512,0.3808472156524658,0.3628409802913666,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.6877846121788025,0.433557778596878,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8504722118377686,0.3806163072586059,0.3628544509410858,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7450156807899475,0.2524985671043396,1.1489664316177368,285.04791259765625,284.95001220703125,300.00799560546875,288.9587707519531,298.4559326171875,297.7988586425781,285.0460205078125,1.0,0.6070927381515503,0.3984435796737671,0.3984435796737671,1.0,1.0,-3.253134250640869,0.9682189226150512,2.2849154472351074,0.232792466878891,0.9037907719612122,0.9037907719612122,0.0,161.09730529785156,133.0,46597.76953125,0.0,2855.842529296875,1.0,280.3577880859375,283.4052429199219,291.9960327148437,294.9939270019531,293.1499938964844,293.1499938964844,280.04998779296875,35832.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786293506622314,1.0,0.0,0.0,3.65914535522461,3.659169435501098,8.934136985772057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.73095703125,0.0,1542.1141357421875,1895.4371337890625,0.0,4116.7978515625,0.907198429107666,1.0,0.0,3.0,1.0,0.0
